time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202320,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.021782170748338e-05,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,8.075320511125028e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,7.01695098541677e-05,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.50037210714072e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0004506559926085,285.2257385253906,294.1499938964844,284.466552734375,282.6507263183594,284.473876953125,283.41717529296875,285.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612760622985,1.3360959005837003e-09,0.0009612747235223,-0.0025513363070786,0.0,0.0,0.0,-0.005475171841681,60.0,-0.5292875170707703,-0.0,-6.300213328813697e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.01594030437991e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,8.070090552791953e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,7.012407149886712e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,9.494219557382166e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0004503641393966,285.2255249023437,294.1499938964844,284.598876953125,282.8005065917969,284.4749755859375,283.44580078125,285.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606528328731,1.2632856982719431e-09,0.0009606515523046,-0.0023605418391525,0.0,0.0,0.0,-0.0054390737786889,60.0,-0.4408337473869324,-0.0,-6.292054166578964e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.01594030437991e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,8.070090552791953e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,7.012407149886712e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,9.494219557382166e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0004503641393966,285.2255249023437,294.1499938964844,284.598876953125,282.8005065917969,284.4749755859375,283.44580078125,285.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606528328731,1.2632856982719431e-09,0.0009606515523046,-0.0023605418391525,0.0,0.0,0.0,-0.0054390737786889,60.0,-0.4408337473869324,-0.0,-6.292054166578964e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.01615057955496e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,8.07027900009416e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,7.012570858933032e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.4944414740894e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0004503746749833,285.2254333496094,294.1499938964844,284.66558837890625,282.8753662109375,284.4764099121094,283.460693359375,285.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606751846149,1.2659000514503303e-09,0.000960673962254,-0.0023673924151808,0.0,0.0,0.0,-0.0054403701797127,60.0,-0.3966603875160217,-0.0,-6.292346910186097e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.01529856491834e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,8.069516479736194e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,7.01190801919438e-05,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.49354434851557e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0004503321251831,285.225341796875,294.1499938964844,284.732666015625,282.9501342773437,284.4784240722656,283.47607421875,285.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605844388715,1.255277215506112e-09,0.0009605832165107,-0.0023395561147481,0.0,0.0,0.0,-0.0054351044818758,60.0,-0.3523088097572326,-0.0,-6.291156751103699e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.009127097669988e-05,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,8.063992572715506e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,7.007108069956303e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,9.48704473557882e-05,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004500238574109,285.2251281738281,294.1499938964844,284.8678894042969,283.0990905761719,284.48394775390625,283.5062255859375,285.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599268669262,1.178369180010463e-09,0.000959925702773,-0.0021380223333835,0.0,0.0,0.0,-0.0053969784639775,60.0,-0.2629764378070831,-0.0,-6.282544262603551e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,9.009127097669988e-05,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,8.063992572715506e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,7.007108069956303e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,9.48704473557882e-05,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004500238574109,285.2251281738281,294.1499938964844,284.8678894042969,283.0990905761719,284.48394775390625,283.5062255859375,285.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599268669262,1.178369180010463e-09,0.000959925702773,-0.0021380223333835,0.0,0.0,0.0,-0.0053969784639775,60.0,-0.2629764378070831,-0.0,-6.282544262603551e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,4.1774903365876526e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,3.739235762623139e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,3.2491632737219334e-05,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,4.399098543217406e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0002086739696096,285.2251281738281,294.1499938964844,285.00457763671875,283.2468566894531,284.4912109375,283.5309753417969,285.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007945288089103,9.066992712192246e-10,0.0007945279357954,-0.0015891981311142,0.0,0.0,0.0,-0.0044219912961125,60.0,-0.1643750965595245,-0.0,-1.3508304697040785e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,4.1774903365876526e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,3.739235762623139e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,3.2491632737219334e-05,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,4.399098543217406e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0002086739696096,285.2251281738281,294.1499938964844,285.00457763671875,283.2468566894531,284.4912109375,283.5309753417969,285.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007945288089103,9.066992712192246e-10,0.0007945279357954,-0.0015891981311142,0.0,0.0,0.0,-0.0044219912961125,60.0,-0.1643750965595245,-0.0,-1.3508304697040785e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,4.081092629348859e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,3.65295127267018e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,3.174187077092938e-05,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,4.297587292967364e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0002038587263086,285.2289733886719,294.1499938964844,285.1427001953125,283.3929443359375,284.4961242675781,283.5528869628906,285.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000427641760325,5.36667321693329e-10,0.0004276412364561,-0.0009832659270614,0.0,0.0,0.0,-0.0024098893627524,60.0,-0.0530515201389789,-0.0,-1.2892074963133382e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,4.081092629348859e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,3.65295127267018e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,3.174187077092938e-05,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,4.297587292967364e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0002038587263086,285.2289733886719,294.1499938964844,285.1427001953125,283.3929443359375,284.4961242675781,283.5528869628906,285.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000427641760325,5.36667321693329e-10,0.0004276412364561,-0.0009832659270614,0.0,0.0,0.0,-0.0024098893627524,60.0,-0.0530515201389789,-0.0,-1.2892074963133382e-08,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,2.3717413569102064e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,2.122925252479036e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,1.844690086727496e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.497557943570428e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0001184732100227,285.2352905273437,294.1499938964844,285.2822570800781,283.5367736816406,284.4989624023437,283.5698547363281,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531234640628,3.1649119436316653e-10,0.0002531231439206,-0.0005789376446045,0.0,0.0,0.0,-0.0014257100410759,60.0,-0.0011173611273989,-0.0,-4.354161031727699e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,2.3717413569102064e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,2.122925252479036e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,1.844690086727496e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.497557943570428e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0001184732100227,285.2352905273437,294.1499938964844,285.2822570800781,283.5367736816406,284.4989624023437,283.5698547363281,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531234640628,3.1649119436316653e-10,0.0002531231439206,-0.0005789376446045,0.0,0.0,0.0,-0.0014257100410759,60.0,-0.0011173611273989,-0.0,-4.354161031727699e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.8094528059009463e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,1.619625800231006e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,1.4073540114623029e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,1.905441058625001e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.03857799130492e-05,285.2378845214844,294.1499938964844,285.3525695800781,283.6076965332031,284.4995422363281,283.5762634277344,285.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001988183648791,2.4717200508561627e-10,0.0001988181174965,-0.000451001455076,0.0,0.0,0.0,-0.0011189675424247,60.0,0.0108552444726228,-0.0,-2.5343371845565343e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,1.4414789802685846e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,1.2902554772153962e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,1.121151763072703e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,1.5179468391579576e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,7.200475374702364e-05,285.2396545410156,294.1499938964844,285.4232482910156,283.6778259277344,284.4989318847656,283.58056640625,285.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000160203591804,1.9872688217237303e-10,0.0001602034026291,-0.000362252962077,0.0,0.0,0.0,-0.0009013707749545,60.0,0.0144263980910182,-0.0,-1.608371880124082e-09,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,1.0413996278657578e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.321479410573374e-06,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,8.099785191006958e-06,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,1.0966440640913788e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,5.201999010751024e-05,285.2422790527344,294.1499938964844,285.565673828125,283.8155517578125,284.49884033203125,283.5866394042969,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001130016971728,1.4082852939356627e-10,0.0001130015589296,-0.000257239153143,0.0,0.0,0.0,-0.0006361945997923,60.0,0.0245065372437238,-0.0,-8.394690498292331e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,1.0413996278657578e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.321479410573374e-06,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,8.099785191006958e-06,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,1.0966440640913788e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,5.201999010751024e-05,285.2422790527344,294.1499938964844,285.565673828125,283.8155517578125,284.49884033203125,283.5866394042969,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001130016971728,1.4082852939356627e-10,0.0001130015589296,-0.000257239153143,0.0,0.0,0.0,-0.0006361945997923,60.0,0.0245065372437238,-0.0,-8.394690498292331e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,7.390749033220345e-06,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,6.615396159759257e-06,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,5.74836758460151e-06,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,7.78281446400797e-06,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,3.6918267142027617e-05,285.2439880371094,294.1499938964844,285.7095031738281,283.9493408203125,284.4991149902344,283.590576171875,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.879325858084485e-05,9.853957927408176e-11,7.879315671743825e-05,-0.0001802690821932,0.0,0.0,0.0,-0.0004438131581991,60.0,0.0278515294194221,-0.0,-4.2281145251621405e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,7.390749033220345e-06,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,6.615396159759257e-06,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,5.74836758460151e-06,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,7.78281446400797e-06,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,3.6918267142027617e-05,285.2439880371094,294.1499938964844,285.7095031738281,283.9493408203125,284.4991149902344,283.590576171875,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.879325858084485e-05,9.853957927408176e-11,7.879315671743825e-05,-0.0001802690821932,0.0,0.0,0.0,-0.0004438131581991,60.0,0.0278515294194221,-0.0,-4.2281145251621405e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,4.337011432653526e-06,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,3.882021701429039e-06,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,3.3732351312210085e-06,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,4.567081759887515e-06,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,2.166423655580729e-05,285.2446594238281,294.1499938964844,285.8547668457031,284.0786437988281,284.4992370605469,283.59234619140625,285.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.621190601028502e-05,5.779933129335112e-11,4.6211851440602913e-05,-0.0001057435729308,0.0,0.0,0.0,-0.0002602983731776,60.0,0.024466311559081,-0.0,-1.4559650707290928e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,4.337011432653526e-06,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,3.882021701429039e-06,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,3.3732351312210085e-06,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,4.567081759887515e-06,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,2.166423655580729e-05,285.2446594238281,294.1499938964844,285.8547668457031,284.0786437988281,284.4992370605469,283.59234619140625,285.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.621190601028502e-05,5.779933129335112e-11,4.6211851440602913e-05,-0.0001057435729308,0.0,0.0,0.0,-0.0002602983731776,60.0,0.024466311559081,-0.0,-1.4559650707290928e-10,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,2.0120598946959944e-06,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,1.8009774294114322e-06,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,1.5649372926418437e-06,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,2.118795919159311e-06,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,1.0050640412373468e-05,285.2447814941406,294.1499938964844,286.00146484375,284.2028503417969,284.499267578125,283.5928649902344,285.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.143909478036221e-05,2.681479691069022e-11,2.143906749552116e-05,-4.9057554861065e-05,0.0,0.0,0.0,-0.0001207602181239,60.0,0.0152852516621351,-0.0,-3.1336579164875644e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,2.0120598946959944e-06,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,1.8009774294114322e-06,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,1.5649372926418437e-06,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,2.118795919159311e-06,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,1.0050640412373468e-05,285.2447814941406,294.1499938964844,286.00146484375,284.2028503417969,284.499267578125,283.5928649902344,285.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.143909478036221e-05,2.681479691069022e-11,2.143906749552116e-05,-4.9057554861065e-05,0.0,0.0,0.0,-0.0001207602181239,60.0,0.0152852516621351,-0.0,-3.1336579164875644e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,1.2496329873101786e-06,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,1.1185356925125234e-06,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,9.7193799319939e-07,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,1.3159237823856529e-06,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,6.242165909497999e-06,285.24481201171875,294.1499938964844,286.0753479003906,284.2628479003906,284.499267578125,283.5929260253906,285.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3315298019733746e-05,1.6653985482339984e-11,1.3315280739334412e-05,-3.046838719455991e-05,0.0,0.0,0.0,-7.500119681935757e-05,60.0,0.0119509194046258,-0.0,-1.2087451699283047e-11,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,7.024497676866304e-07,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,6.287567657636828e-07,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,5.463504635372374e-07,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,7.397134140774142e-07,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,3.5088764889223967e-06,285.2447814941406,294.1499938964844,286.1495666503906,284.32135009765625,284.499267578125,283.59295654296875,285.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.484919478883967e-06,9.361703252885878e-12,7.484909929189598e-06,-1.7127138562500477e-05,0.0,0.0,0.0,-4.216037632431835e-05,60.0,0.0083697438240051,-0.0,-3.819445627828433e-12,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,1.3199692716625577e-07,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,1.181493232138564e-07,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,1.026644085300177e-07,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,1.3899912687520557e-07,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,6.593510306629469e-07,285.2447509765625,294.1499938964844,286.299072265625,284.4334716796875,284.499267578125,283.5929260253906,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4064918332223897e-06,1.7591675728970137e-12,1.406490127919824e-06,-3.2183590974455e-06,0.0,0.0,0.0,-7.92236824054271e-06,60.0,0.0029048968572169,-0.0,-1.3486445033655814e-13,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,1.3199692716625577e-07,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,1.181493232138564e-07,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,1.026644085300177e-07,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,1.3899912687520557e-07,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,6.593510306629469e-07,285.2447509765625,294.1499938964844,286.299072265625,284.4334716796875,284.499267578125,283.5929260253906,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4064918332223897e-06,1.7591675728970137e-12,1.406490127919824e-06,-3.2183590974455e-06,0.0,0.0,0.0,-7.92236824054271e-06,60.0,0.0029048968572169,-0.0,-1.3486445033655814e-13,0.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.050000000745058,-4.072071568828051e-09,297.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.050000000745058,0.0,298.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.050000000745058,-3.167170747886416e-09,297.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.050000000745058,-4.288087662729367e-09,298.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.050000000745058,-2.0340809925301083e-08,285.2447509765625,291.1499938964844,286.45001220703125,284.5386047363281,284.499267578125,283.59295654296875,285.18310546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.3386414461110696e-08,-5.42536122364462e-14,-4.338635761769184e-08,9.928059796493473e-08,0.0,0.0,0.0,2.443848643451929e-07,60.0,0.0006692767492495,-0.0,-1.2835140542325656e-16,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.050000000745058,-4.072071568828051e-09,297.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.050000000745058,0.0,298.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.050000000745058,-3.167170747886416e-09,297.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.050000000745058,-4.288087662729367e-09,298.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.050000000745058,-2.0340809925301083e-08,285.2447509765625,291.1499938964844,286.45001220703125,284.5386047363281,284.499267578125,283.59295654296875,285.18310546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.3386414461110696e-08,-5.42536122364462e-14,-4.338635761769184e-08,9.928059796493473e-08,0.0,0.0,0.0,2.443848643451929e-07,60.0,0.0006692767492495,-0.0,-1.2835140542325656e-16,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.6341121196746826,0.050000000745058,0.040840171277523,297.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.6341121196746826,0.050000000745058,0.0365556739270687,298.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.6341121196746826,0.050000000745058,0.0317645855247974,297.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.6341121196746826,0.050000000745058,0.043006669729948,298.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.6341121196746826,0.050000000745058,0.2040050476789474,285.2118225097656,291.1499938964844,286.5262756347656,284.5895690917969,293.5271301269531,295.095458984375,285.3258056640625,1.0,0.1097139492630958,0.0574513114988803,0.0574513114988803,1.0,1.0,-0.4353906214237213,7.261057908181101e-05,0.4353180229663849,-0.1326972246170044,0.0,0.0,0.0,10.177733421325684,60.0,1163.6640625,-0.0,12.278740882873535,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.6313318014144897,0.050000000745058,0.0452362708747386,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.6313318014144897,0.050000000745058,0.0404905751347541,298.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.6313318014144897,0.050000000745058,0.0351837649941444,297.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.6313318014144897,0.050000000745058,0.0476359687745571,298.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.6313318014144897,0.050000000745058,0.2259645313024521,285.88623046875,291.1499938964844,286.6034240722656,284.6410522460937,294.68121337890625,297.99853515625,286.5145568847656,1.0,0.1210936680436134,0.1149026229977607,0.1149026229977607,1.0,1.0,-0.4819975197315216,0.003992810845375,0.4780046939849853,-0.1399162709712982,0.0,0.0,0.0,12.501940727233888,60.0,2370.243408203125,-0.0,16.68136978149414,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.5709474086761475,0.050000000745058,0.0456809103488922,297.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.5709474086761475,0.050000000745058,0.0408885665237903,298.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.5709474086761475,0.050000000745058,0.0355295948684215,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.5709474086761475,0.050000000745058,0.0481041967868804,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.5709474086761475,0.050000000745058,0.2281855940818786,287.9678649902344,291.1499938964844,286.76031494140625,284.74542236328125,294.7268981933594,298.1200866699219,288.3497619628906,1.0,0.1406000703573227,0.2298052459955215,0.2298052459955215,1.0,1.0,-0.4867390990257263,0.0303958784788846,0.4563432037830353,-0.1147771328687667,0.0,0.0,0.0,20.022611618041992,60.0,2318.31103515625,-0.0,23.19019317626953,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.5709474086761475,0.050000000745058,0.0456809103488922,297.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.5709474086761475,0.050000000745058,0.0408885665237903,298.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.5709474086761475,0.050000000745058,0.0355295948684215,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.5709474086761475,0.050000000745058,0.0481041967868804,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.5709474086761475,0.050000000745058,0.2281855940818786,287.9678649902344,291.1499938964844,286.76031494140625,284.74542236328125,294.7268981933594,298.1200866699219,288.3497619628906,1.0,0.1406000703573227,0.2298052459955215,0.2298052459955215,1.0,1.0,-0.4867390990257263,0.0303958784788846,0.4563432037830353,-0.1147771328687667,0.0,0.0,0.0,20.022611618041992,60.0,2318.31103515625,-0.0,23.19019317626953,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6127014160156,0.5491954684257507,0.050000000745058,0.0458182506263256,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6127014160156,0.5491954684257507,0.050000000745058,0.0410115011036396,298.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6127014160156,0.5491954684257507,0.050000000745058,0.0356364175677299,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6127014160156,0.5491954684257507,0.050000000745058,0.0482488237321376,297.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6127014160156,0.5491954684257507,0.050000000745058,0.2288716435432434,288.6813049316406,291.1499938964844,286.8399353027344,284.7982177734375,294.7568359375,298.1277160644531,289.01300048828125,1.0,0.1490043699741363,0.2872565686702728,0.2872565686702728,1.0,1.0,-0.4882025718688965,0.0474951565265655,0.4407074153423309,-0.0981140434741973,0.0,0.0,0.0,23.694765090942383,60.0,2112.47265625,-0.0,26.34318733215332,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572326660156,0.5323860049247742,0.050000000745058,0.045949850231409,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572326660156,0.5323860049247742,0.050000000745058,0.0411292947828769,298.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572326660156,0.5323860049247742,0.050000000745058,0.0357387736439704,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572326660156,0.5323860049247742,0.050000000745058,0.0483874045312404,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572326660156,0.5323860049247742,0.050000000745058,0.22952900826931,289.31890869140625,291.1499938964844,286.9203186035156,284.8514404296875,294.79052734375,298.1456604003906,289.6234741210937,1.0,0.1565650999546051,0.4298052489757538,0.4298052489757538,0.9979087114334106,1.0,-0.489605188369751,0.1090944558382034,0.3805107176303863,-0.0371341034770011,0.0,0.0,0.0,27.22168731689453,60.0,1913.3212890625,-0.0,29.3742904663086,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.5095508098602295,0.050000000745058,0.0461893379688262,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.5095508098602295,0.050000000745058,0.041343655437231,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.5095508098602295,0.050000000745058,0.0359250381588935,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.5095508098602295,0.050000000745058,0.0486395955085754,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.5095508098602295,0.050000000745058,0.2307253032922744,290.4165954589844,291.1499938964844,287.083251953125,284.9588623046875,293.72882080078125,298.1997375488281,290.6228942871094,1.0,0.1693862378597259,0.7149026393890381,0.7149026393890381,0.9937260746955872,1.0,-0.4921568930149078,0.2026588767766952,0.2894980013370514,0.0554082728922367,0.0,0.0,0.0,33.637874603271484,60.0,1319.5562744140625,-0.0,34.93937683105469,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.5095508098602295,0.050000000745058,0.0461893379688262,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.5095508098602295,0.050000000745058,0.041343655437231,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.5095508098602295,0.050000000745058,0.0359250381588935,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.5095508098602295,0.050000000745058,0.0486395955085754,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.5095508098602295,0.050000000745058,0.2307253032922744,290.4165954589844,291.1499938964844,287.083251953125,284.9588623046875,293.72882080078125,298.1997375488281,290.6228942871094,1.0,0.1693862378597259,0.7149026393890381,0.7149026393890381,0.9937260746955872,1.0,-0.4921568930149078,0.2026588767766952,0.2894980013370514,0.0554082728922367,0.0,0.0,0.0,33.637874603271484,60.0,1319.5562744140625,-0.0,34.93937683105469,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
