time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204540,298.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77294921875,0.5012106895446777,0.050000000745058,0.0463036112487316,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77294921875,0.5012106895446777,0.050000000745058,0.0414459407329559,298.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77294921875,0.5012106895446777,0.050000000745058,0.0360139198601245,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77294921875,0.5012106895446777,0.050000000745058,0.0487599298357963,297.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77294921875,0.5012106895446777,0.050000000745058,0.2312961220741272,290.80596923828125,291.1499938964844,287.172119140625,285.0171813964844,293.4841003417969,298.2328796386719,290.9582214355469,1.0,0.1751580834388733,0.8684399724006653,0.8684399724006653,0.9914734959602356,1.0,-0.4933745563030243,0.2129426896572113,0.280431866645813,0.0653540641069412,0.0,0.0,0.0,36.69493865966797,60.0,1024.66162109375,-0.0,37.62175369262695,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.4954511821269989,0.050000000745058,0.0463932305574417,297.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.4954511821269989,0.050000000745058,0.0415261574089527,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.4954511821269989,0.050000000745058,0.0360836237668991,297.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.4954511821269989,0.050000000745058,0.0488543026149272,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.4954511821269989,0.050000000745058,0.2317437827587127,291.07977294921875,291.1499938964844,287.2488098144531,285.0674133300781,293.4449768066406,298.2451171875,291.2218322753906,1.0,0.1795455515384674,1.0,1.0,0.9895434379577636,1.0,-0.4943295121192932,0.2159357964992523,0.2783937156200409,0.0681040212512016,0.0,0.0,0.0,39.09177017211914,60.0,871.6451416015625,-0.0,39.73542404174805,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5970458984375,0.4857766032218933,0.050000000745058,0.0465619601309299,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5970458984375,0.4857766032218933,0.050000000745058,0.0416771881282329,298.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5970458984375,0.4857766032218933,0.050000000745058,0.0362148582935333,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5970458984375,0.4857766032218933,0.050000000745058,0.049031987786293,297.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5970458984375,0.4857766032218933,0.050000000745058,0.2325866371393203,291.6221008300781,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2579345703125,291.7459716796875,1.0,0.1875068843364715,1.0,1.0,0.9894288778305054,1.0,-0.4961275160312652,0.2168057262897491,0.2793217897415161,0.0685375034809112,0.0,0.0,0.0,43.60384750366211,63.0,673.9002075195312,-0.0,43.73746109008789,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5970458984375,0.4857766032218933,0.050000000745058,0.0465619601309299,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5970458984375,0.4857766032218933,0.050000000745058,0.0416771881282329,298.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5970458984375,0.4857766032218933,0.050000000745058,0.0362148582935333,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5970458984375,0.4857766032218933,0.050000000745058,0.049031987786293,297.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5970458984375,0.4857766032218933,0.050000000745058,0.2325866371393203,291.6221008300781,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2579345703125,291.7459716796875,1.0,0.1875068843364715,1.0,1.0,0.9894288778305054,1.0,-0.4961275160312652,0.2168057262897491,0.2793217897415161,0.0685375034809112,0.0,0.0,0.0,43.60384750366211,63.0,673.9002075195312,-0.0,43.73746109008789,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0387878417969,0.4775480329990387,0.050000000745058,0.0467143468558788,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0387878417969,0.4775480329990387,0.050000000745058,0.0418135896325111,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0387878417969,0.4775480329990387,0.050000000745058,0.0363333821296691,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0387878417969,0.4775480329990387,0.050000000745058,0.0491924583911895,297.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0387878417969,0.4775480329990387,0.050000000745058,0.2333478331565857,292.05963134765625,290.6499938964844,287.5780029296875,285.28131103515625,293.5926208496094,298.2743225097656,292.1614685058594,1.0,0.1945123672485351,1.0,1.0,0.9893201589584352,1.0,-0.4977512657642364,0.2174994796514511,0.2802518010139465,0.068837471306324,0.0,0.0,0.0,47.67881774902344,63.0,545.02978515625,-0.0,47.37601089477539,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.06011962890625,0.4771111011505127,0.050000000745058,0.0467223897576332,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.06011962890625,0.4771111011505127,0.050000000745058,0.0418207868933677,298.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.06011962890625,0.4771111011505127,0.050000000745058,0.0363396368920803,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06011962890625,0.4771111011505127,0.050000000745058,0.0492009259760379,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.06011962890625,0.4771111011505127,0.050000000745058,0.2333880066871643,292.0807189941406,290.1499938964844,287.5867004394531,285.28692626953125,293.59698486328125,298.2752685546875,292.1814880371094,1.0,0.1948728412389755,1.0,1.0,0.9893143177032472,1.0,-0.4978369474411011,0.2175360769033432,0.280300885438919,0.0688533410429954,0.0,0.0,0.0,47.89387512207031,66.0,539.0429077148438,-0.0,47.56867599487305,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.4727930724620819,0.050000000745058,0.0468005500733852,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.4727930724620819,0.050000000745058,0.0418907478451728,298.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.4727930724620819,0.050000000745058,0.0364004261791706,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.4727930724620819,0.050000000745058,0.0492832325398922,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581787109375,0.4727930724620819,0.050000000745058,0.2337784320116043,292.27667236328125,290.1499938964844,287.6723937988281,285.3421325683594,293.64013671875,298.2851867675781,292.3672180175781,1.0,0.1983405351638794,1.0,1.0,0.989257037639618,1.0,-0.4986697733402252,0.2178917974233627,0.2807779908180237,0.0690076649188995,0.0,0.0,0.0,49.983924865722656,66.0,484.3908081054688,-0.0,49.44441223144531,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4365539550781,0.468368262052536,0.050000000745058,0.0468771532177925,297.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4365539550781,0.468368262052536,0.050000000745058,0.0419593155384063,298.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4365539550781,0.468368262052536,0.050000000745058,0.0364600084722042,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4365539550781,0.468368262052536,0.050000000745058,0.049363899976015,297.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4365539550781,0.468368262052536,0.050000000745058,0.2341610938310623,292.45318603515625,289.6499938964844,287.7585144042969,285.3973999023437,293.6833801269531,298.295654296875,292.5347595214844,1.0,0.2016794830560684,1.0,1.0,0.9874092936515808,1.0,-0.4994860887527466,0.2182659357786178,0.2812201380729675,0.0691845268011093,0.0,0.0,0.0,52.0324821472168,69.0,436.7218017578125,-0.0,51.28878021240234,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65216064453125,0.4620366096496582,0.050000000745058,0.0469791740179061,297.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65216064453125,0.4620366096496582,0.050000000745058,0.0420506335794925,298.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.65216064453125,0.4620366096496582,0.050000000745058,0.0365393571555614,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.65216064453125,0.4620366096496582,0.050000000745058,0.0494713336229324,297.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65216064453125,0.4620366096496582,0.050000000745058,0.2346706986427307,292.6666259765625,289.6499938964844,287.8764953613281,285.4727478027344,293.7427062988281,298.310546875,292.7377014160156,1.0,0.2060393244028091,1.0,1.0,0.9848913550376892,1.0,-0.5005731582641602,0.2187679857015609,0.2818051874637604,0.0694242566823959,0.0,0.0,0.0,54.76061630249024,69.0,381.4280395507813,-0.0,53.75399398803711,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7434387207031,0.4591165781021118,0.050000000745058,0.0470259897410869,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7434387207031,0.4591165781021118,0.050000000745058,0.0420925393700599,298.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7434387207031,0.4591165781021118,0.050000000745058,0.0365757718682289,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7434387207031,0.4591165781021118,0.050000000745058,0.0495206341147422,297.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7434387207031,0.4591165781021118,0.050000000745058,0.2349045574665069,292.75701904296875,289.1499938964844,287.931884765625,285.50799560546875,293.7706298828125,298.31768798828125,292.8238220214844,1.0,0.2080086022615432,1.0,1.0,0.9837138056755066,1.0,-0.5010720491409302,0.2189989984035492,0.282073050737381,0.0695350393652916,0.0,0.0,0.0,56.0125846862793,72.0,358.964111328125,-0.0,54.88875198364258,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8857116699219,0.4545000493526459,0.1799771338701248,0.0471039041876792,297.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8857116699219,0.4545000493526459,0.050000000745058,0.0421622768044471,298.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8857116699219,0.4545000493526459,0.050000000745058,0.0366363711655139,297.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8857116699219,0.4545000493526459,0.050000000745058,0.0496026799082756,297.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8857116699219,0.4545000493526459,0.050000000745058,0.2352937459945678,292.89794921875,289.1499938964844,288.0257568359375,285.5675048828125,293.81805419921875,298.3299255371094,292.95831298828125,1.0,0.2112440317869186,1.0,1.0,0.9817236065864564,1.0,-0.5019022226333618,0.2193843573331833,0.2825178802013397,0.0697204992175102,0.0,0.0,0.0,58.09608459472656,72.0,325.29278564453125,-0.0,56.7819938659668,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0401611328125,0.7172163724899292,0.184242695569992,0.1513217091560363,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.00830078125,0.4640498757362366,0.050000000745058,0.0420221164822578,298.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00830078125,0.4640498757362366,0.050000000745058,0.0365145802497863,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00830078125,0.4640498757362366,0.050000000745058,0.0494377873837947,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.00830078125,0.4640498757362366,0.050000000745058,0.2345115691423416,293.02789306640625,288.6499938964844,288.10650634765625,285.61846923828125,293.8719787597656,298.3223571777344,293.0932922363281,1.0,0.2157656550407409,1.0,1.0,0.9800183176994324,1.0,-0.6254677772521973,0.2716459929943084,0.3538218140602112,0.0948513969779014,0.0,0.0,0.0,54.91273498535156,75.0,336.7556457519531,-0.0,72.32258605957031,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3441162109375,0.7482595443725586,0.1909840553998947,0.1714469790458679,297.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.31414794921875,0.4666020274162292,0.050000000745058,0.0419847480952739,298.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3428649902344,0.7225097417831421,0.170431300997734,0.119157426059246,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31414794921875,0.4666020274162292,0.050000000745058,0.0493938215076923,297.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.31414794921875,0.4666020274162292,0.050000000745058,0.2343030124902725,293.3365783691406,288.1499938964844,288.2821044921875,285.72857666015625,293.8786926269531,298.2212219238281,293.3740234375,1.0,0.226086750626564,1.0,1.0,0.8768610954284668,1.0,-0.7484633922576904,0.3267821967601776,0.4216811954975128,0.1272056549787521,0.0,0.0,0.0,54.94310760498047,78.0,301.290771484375,-0.0,93.7583999633789,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3441162109375,0.7482595443725586,0.1909840553998947,0.1714469790458679,297.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.31414794921875,0.4666020274162292,0.050000000745058,0.0419847480952739,298.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3428649902344,0.7225097417831421,0.170431300997734,0.119157426059246,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31414794921875,0.4666020274162292,0.050000000745058,0.0493938215076923,297.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.31414794921875,0.4666020274162292,0.050000000745058,0.2343030124902725,293.3365783691406,288.1499938964844,288.2821044921875,285.72857666015625,293.8786926269531,298.2212219238281,293.3740234375,1.0,0.226086750626564,1.0,1.0,0.8768610954284668,1.0,-0.7484633922576904,0.3267821967601776,0.4216811954975128,0.1272056549787521,0.0,0.0,0.0,54.94310760498047,78.0,301.290771484375,-0.0,93.7583999633789,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5027770996094,0.750355064868927,0.2019913494586944,0.1807197481393814,297.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.48681640625,0.4560091197490692,0.050000000745058,0.0421380437910556,298.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020751953125,0.7220251560211182,0.1775763183832168,0.1242410242557525,297.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.48681640625,0.4560091197490692,0.050000000745058,0.0495741665363311,297.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48681640625,0.4560091197490692,0.1499099433422088,0.2351585030555725,293.4987487792969,288.1499938964844,288.4494934082031,285.8325500488281,293.8194580078125,298.1476135253906,293.5184631347656,1.0,0.2344454079866409,1.0,1.0,0.7789539694786072,1.0,-0.7671560049057007,0.3426639139652252,0.4244920909404754,0.139590248465538,0.0,0.0,0.0,59.69475173950195,78.0,197.42022705078125,-0.0,103.53546905517578,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.508544921875,0.7555063366889954,0.2026584893465042,0.1812037527561187,297.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4932861328125,0.4604852497577667,0.050000000745058,0.0420717373490333,298.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5079040527344,0.7266148328781128,0.1780439168214798,0.1244760602712631,297.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4932861328125,0.4604852497577667,0.050000000745058,0.0494961626827716,297.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4935302734375,0.4842409789562225,0.1504497528076172,0.2619433999061584,293.5048217773437,287.6499938964844,288.4584655761719,285.8381042480469,293.8106994628906,298.14373779296875,293.5231018066406,1.0,0.2353629320859909,1.0,1.0,0.773703932762146,1.0,-0.7996834516525269,0.3586002588272095,0.4410831928253174,0.1459716111421585,0.0,0.0,0.0,58.00024032592773,98.0,192.2634429931641,-0.0,107.9728775024414,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.8770594596862793,0.209446370601654,0.1859686225652694,297.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5554504394531,0.5414243936538696,0.050000000745058,0.0410598926246166,298.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5717468261719,0.8400897979736328,0.182958036661148,0.1268294751644134,297.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5554504394531,0.5414243936538696,0.050000000745058,0.0483057536184787,297.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5699462890625,0.7826735377311707,0.1536673009395599,0.6560249328613281,293.57196044921875,287.6499938964844,288.5468444824219,285.8925476074219,293.6928100585937,298.0584411621094,293.5837097167969,1.0,0.2536306381225586,1.0,1.0,0.7221253514289856,1.0,-1.2792108058929443,0.5881487727165222,0.6910619735717773,0.2860145568847656,0.0,0.0,0.0,33.96770477294922,98.0,135.79824829101562,-0.0,192.63612365722656,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.580322265625,0.8579806089401245,0.2154486328363418,0.1918475031852722,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58404541015625,0.5213563442230225,0.050000000745058,0.0412190333008766,298.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5808410644531,0.8217065334320068,0.1873045116662979,0.1301722526550293,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.58404541015625,0.5213563442230225,0.050000000745058,0.0484929792582988,297.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5815734863281,0.7732231616973877,0.1552708148956298,0.6974526047706604,293.58056640625,287.1499938964844,288.6352844238281,285.9467468261719,293.4174499511719,298.0854187011719,293.5686340332031,1.0,0.2685329914093017,1.0,1.0,0.6110606789588928,1.0,-1.3398919105529783,0.6674637794494629,0.6724281907081604,0.3549981117248535,0.0,0.0,0.0,39.73308944702149,101.0,-4.503729820251465,-0.0,227.12765502929688,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3284912109375,0.8678091764450073,0.2221457362174987,0.1982135623693466,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3438415527344,0.7464388608932495,0.1439741402864456,0.1120527982711792,298.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323974609375,0.8291987180709839,0.1922331303358078,0.1337948739528656,297.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3976745605469,0.521693229675293,0.050000000745058,0.0484883785247802,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3385314941406,0.777644157409668,0.1573912650346756,0.708055853843689,293.3287658691406,287.1499938964844,288.7459411621094,286.01416015625,292.5169982910156,298.10467529296875,293.2663879394531,1.0,0.286420613527298,1.0,1.0,0.4721931517124176,1.0,-1.4646246433258057,0.8859146237373352,0.5787099599838257,0.5478608012199402,0.0,0.0,0.0,41.78387069702149,101.0,-474.3710021972656,-0.0,282.6044921875,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.96856689453125,0.8848996162414551,0.2254204154014587,0.2014161944389343,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9916687011719,0.76584392786026,0.1439674943685531,0.1163094490766525,298.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9751892089844,0.8436345458030701,0.1946577280759811,0.1356152147054672,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0208740234375,0.710730254650116,0.1396408230066299,0.1082295626401901,297.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9858703613281,0.7906336188316345,0.1584557890892028,0.7129440307617188,292.96728515625,286.6499938964844,288.81231689453125,286.0543212890625,291.7301025390625,298.0864562988281,292.8715515136719,1.0,0.2975139319896698,1.0,1.0,0.3889313638210296,1.0,-1.5541906356811523,1.078271508216858,0.4759191572666168,0.7207517027854919,0.0,0.0,0.0,41.3003158569336,121.0,-899.4850463867188,-0.0,322.6517944335937,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.50946044921875,0.8136248588562012,0.2298388630151748,0.2075059115886688,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.6979565024375916,0.1426951289176941,0.1167111173272132,297.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5179748535156,0.7737369537353516,0.1977270394563675,0.1391919404268264,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442199707031,0.6889114379882812,0.1371215730905532,0.1323660463094711,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5326843261719,0.7227676510810852,0.1588249653577804,0.7223801016807556,291.5074768066406,286.1499938964844,288.9892272949219,286.1605834960937,289.8134460449219,297.9884338378906,291.39678955078125,1.0,0.3269768059253692,1.0,1.0,0.1668020635843277,1.0,-1.6067767143249512,1.467115879058838,0.1396607756614685,1.0988974571228027,0.0,0.0,0.0,61.91211700439453,124.0,-1728.350341796875,-0.0,405.6393432617188,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.50946044921875,0.8136248588562012,0.2298388630151748,0.2075059115886688,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.6979565024375916,0.1426951289176941,0.1167111173272132,297.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5179748535156,0.7737369537353516,0.1977270394563675,0.1391919404268264,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442199707031,0.6889114379882812,0.1371215730905532,0.1323660463094711,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5326843261719,0.7227676510810852,0.1588249653577804,0.7223801016807556,291.5074768066406,286.1499938964844,288.9892272949219,286.1605834960937,289.8134460449219,297.9884338378906,291.39678955078125,1.0,0.3269768059253692,1.0,1.0,0.1668020635843277,1.0,-1.6067767143249512,1.467115879058838,0.1396607756614685,1.0988974571228027,0.0,0.0,0.0,61.91211700439453,124.0,-1728.350341796875,-0.0,405.6393432617188,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6108093261719,0.7712558507919312,0.2307218164205551,0.2093358337879181,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6300964355469,0.6564173102378845,0.1405780464410781,0.1157575547695159,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158752441406,0.7346550822257996,0.1977134048938751,0.1400284171104431,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63238525390625,0.6467670202255249,0.1340502500534057,0.130268320441246,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249084472656,0.6815556883811951,0.1570075303316116,0.7194656729698181,290.6099853515625,286.1499938964844,289.13494873046875,286.2470703125,289.3440856933594,297.9034118652344,290.5442199707031,1.0,0.3439812958240509,1.0,1.0,0.1117590963840484,1.0,-1.6026252508163452,1.567138433456421,0.035486850887537,1.199512958526611,0.0,0.0,0.0,79.32762145996094,124.0,-1475.94580078125,-0.0,451.06634521484375,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.46466064453125,0.764883279800415,0.2308975607156753,0.2096127569675445,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830627441406,0.6502012014389038,0.1401106566190719,0.1154960989952087,297.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4694519042969,0.7288654446601868,0.197636216878891,0.1400903612375259,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4852905273437,0.6405537128448486,0.1334209889173507,0.1297893524169922,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4781188964844,0.6748319268226624,0.1565373688936233,0.7181302309036255,290.4639892578125,286.1462097167969,289.16583251953125,286.2652893066406,289.28424072265625,297.8874816894531,290.4027099609375,1.0,0.3469605147838592,1.0,1.0,0.1000812351703643,1.0,-1.6004853248596191,1.5803472995758057,0.0201380085200071,1.2131168842315674,0.0,0.0,0.0,82.5978012084961,127.0,-1401.2764892578125,-0.0,458.7751770019531,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320068359375,0.7400894165039062,0.2325435876846313,0.2114241123199463,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393920898437,0.6250120401382446,0.1377131342887878,0.1140061840415,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93389892578125,0.7032766342163086,0.1973873376846313,0.1403179168701172,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9404296875,0.6144988536834717,0.1302717179059982,0.1272550970315933,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9374389648437,0.6469399333000183,0.1539177596569061,0.7092174291610718,289.9319152832031,286.1039733886719,289.341796875,286.3681945800781,289.33642578125,297.813232421875,289.90936279296875,1.0,0.3606785237789154,1.0,1.0,0.0333604142069816,1.0,-1.587085247039795,1.586970329284668,0.0001149844174506,1.222451090812683,0.0,0.0,0.0,98.47383880615234,130.0,-813.6895141601562,-0.0,493.9878845214844,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320068359375,0.7400894165039062,0.2325435876846313,0.2114241123199463,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393920898437,0.6250120401382446,0.1377131342887878,0.1140061840415,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93389892578125,0.7032766342163086,0.1973873376846313,0.1403179168701172,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9404296875,0.6144988536834717,0.1302717179059982,0.1272550970315933,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9374389648437,0.6469399333000183,0.1539177596569061,0.7092174291610718,289.9319152832031,286.1039733886719,289.341796875,286.3681945800781,289.33642578125,297.813232421875,289.90936279296875,1.0,0.3606785237789154,1.0,1.0,0.0333604142069816,1.0,-1.587085247039795,1.586970329284668,0.0001149844174506,1.222451090812683,0.0,0.0,0.0,98.47383880615234,130.0,-813.6895141601562,-0.0,493.9878845214844,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168640136719,0.7330722808837891,0.2340612113475799,0.2127916812896728,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8213195800781,0.6166208386421204,0.1368761211633682,0.113431803882122,297.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8179931640625,0.6945326924324036,0.1976688355207443,0.1405849307775497,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82196044921875,0.6048288345336914,0.1291289776563644,0.1262717396020889,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8201599121094,0.6380921006202698,0.1529231518507003,0.7053384184837341,289.81689453125,286.0829162597656,289.429443359375,286.4189147949219,289.4232788085937,297.78790283203125,289.8036193847656,1.0,0.3659030199050903,1.0,1.0,0.0,1.0,-1.5823962688446045,1.5823935270309448,2.680089664863772e-06,1.2188196182250977,0.0,0.0,0.0,104.64363861083984,130.0,-559.5388793945312,-0.0,507.8037109375,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75164794921875,0.7284360527992249,0.2360346615314483,0.2145483493804931,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.75408935546875,0.6098531484603882,0.1363195478916168,0.1130435913801193,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75225830078125,0.6882361173629761,0.1982677429914474,0.1410413384437561,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75445556640625,0.5971384048461914,0.1282931715250015,0.125538557767868,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7534484863281,0.6315134763717651,0.1522152125835418,0.702476441860199,289.7516784667969,286.0619506835937,289.5168762207031,286.4690856933594,289.5107116699219,297.76910400390625,289.74481201171875,1.0,0.3703687191009521,1.0,1.0,0.0,1.0,-1.5801857709884644,1.580183744430542,2.0453903744055424e-06,1.2170360088348389,0.0,0.0,0.0,109.78272247314452,133.0,-364.0462036132813,-0.0,520.286376953125,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.71923828125,0.7243300676345825,0.2402925938367843,0.2183351665735244,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191467285156,0.6015616059303284,0.1359645277261734,0.1128100827336311,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7192077636719,0.6815840005874634,0.1999497264623642,0.1422465294599533,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191467285156,0.5877569317817688,0.127496987581253,0.1248341277241706,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191772460937,0.6238201856613159,0.1516440361738205,0.7001265287399292,289.7192077636719,286.026123046875,289.66619873046875,286.55389404296875,289.6600646972656,297.7481689453125,289.72003173828125,1.0,0.3767954409122467,1.0,1.0,0.0,1.0,-1.582177758216858,1.582175612449646,2.050190914815176e-06,1.2185592651367188,0.0,0.0,0.0,116.68911743164062,133.0,-131.32594299316406,-0.0,540.1119995117188,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7213439941406,0.724007248878479,0.2410868406295776,0.2190418690443039,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.6005467176437378,0.135972112417221,0.1128209754824638,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7212219238281,0.6808720231056213,0.2002982050180435,0.1424924433231353,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.5865890383720398,0.1274347454309463,0.1247795671224594,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210388183594,0.6228780746459961,0.1516223102807998,0.7000409960746765,289.7213134765625,286.02020263671875,289.6907958984375,286.5677490234375,289.6846618652344,297.7457580566406,289.7230834960937,1.0,0.3777473270893097,1.0,1.0,0.0,1.0,-1.5831679105758667,1.5831657648086548,2.0526010757748736e-06,1.2193350791931152,0.0,0.0,0.0,117.64112091064452,136.0,-102.46822357177734,-0.0,543.299072265625,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77801513671875,0.7237231135368347,0.2472669035196304,0.2245437204837799,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7758483886719,0.5955448746681213,0.1364717632532119,0.1132413074374198,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774353027344,0.6780224442481995,0.2032157778739929,0.1445385664701461,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7755126953125,0.5806597471237183,0.1274556070566177,0.1248156502842903,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763366699219,0.6181402206420898,0.1519716680049896,0.7015944719314575,289.7778625488281,285.97882080078125,289.86328125,286.6639404296875,289.85723876953125,297.7291259765625,289.78466796875,1.0,0.3839001655578613,1.0,1.0,0.0,1.0,-1.594727635383606,1.594725489616394,2.0809202396776527e-06,1.2284348011016846,0.0,0.0,0.0,123.24258422851562,139.0,47.486812591552734,-0.0,565.8190307617188,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77801513671875,0.7237231135368347,0.2472669035196304,0.2245437204837799,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7758483886719,0.5955448746681213,0.1364717632532119,0.1132413074374198,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774353027344,0.6780224442481995,0.2032157778739929,0.1445385664701461,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7755126953125,0.5806597471237183,0.1274556070566177,0.1248156502842903,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763366699219,0.6181402206420898,0.1519716680049896,0.7015944719314575,289.7778625488281,285.97882080078125,289.86328125,286.6639404296875,289.85723876953125,297.7291259765625,289.78466796875,1.0,0.3839001655578613,1.0,1.0,0.0,1.0,-1.594727635383606,1.594725489616394,2.0809202396776527e-06,1.2284348011016846,0.0,0.0,0.0,123.24258422851562,139.0,47.486812591552734,-0.0,565.8190307617188,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852844238281,0.7258701324462891,0.2542728185653686,0.230788379907608,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8820495605469,0.5933489799499512,0.1376153528690338,0.1141676679253578,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843994140625,0.6778390407562256,0.2067852169275283,0.147033542394638,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.88153076171875,0.5777201056480408,0.1281310021877288,0.1254615187644958,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827514648437,0.6159160733222961,0.1530710458755493,0.7064526677131653,289.885009765625,285.9378356933594,290.0340576171875,286.7574462890625,290.0281677246094,297.7143859863281,289.8946228027344,1.0,0.3894894421100616,1.0,1.0,0.0,1.0,-1.6131335496902466,1.613131403923035,2.1265577743179165e-06,1.2429555654525757,0.0,0.0,0.0,127.46104431152344,142.0,132.5934295654297,-0.0,589.3755493164062,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852844238281,0.7258701324462891,0.2542728185653686,0.230788379907608,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8820495605469,0.5933489799499512,0.1376153528690338,0.1141676679253578,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843994140625,0.6778390407562256,0.2067852169275283,0.147033542394638,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.88153076171875,0.5777201056480408,0.1281310021877288,0.1254615187644958,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827514648437,0.6159160733222961,0.1530710458755493,0.7064526677131653,289.885009765625,285.9378356933594,290.0340576171875,286.7574462890625,290.0281677246094,297.7143859863281,289.8946228027344,1.0,0.3894894421100616,1.0,1.0,0.0,1.0,-1.6131335496902466,1.613131403923035,2.1265577743179165e-06,1.2429555654525757,0.0,0.0,0.0,127.46104431152344,142.0,132.5934295654297,-0.0,589.3755493164062,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
