time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206580,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.7281926870346069,0.2594397366046905,0.2354006767272949,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97265625,0.5929182171821594,0.1386831402778625,0.1150315627455711,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.6786679029464722,0.2095114886760711,0.1489407122135162,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.5768469572067261,0.1288780868053436,0.1261751055717468,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.97344970703125,0.6153729557991028,0.1541474759578704,0.7112667560577393,289.9759826660156,285.9100036621094,290.1499938964844,286.81988525390625,290.14422607421875,297.7089538574219,289.9866943359375,1.0,0.3931958377361297,1.0,1.0,0.0,1.0,-1.628815531730652,1.62881338596344,2.1659420781361405e-06,1.2553317546844482,0.0,0.0,0.0,129.8688507080078,142.0,167.96633911132812,-0.0,606.5133056640625,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212707519531,0.7294142246246338,0.2618918418884277,0.2375917881727218,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174255371094,0.5929307341575623,0.1392353922128677,0.1154790595173835,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.6792263388633728,0.2108223885297775,0.1498587727546692,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0168151855469,0.5766701698303223,0.1292826384305954,0.1265622824430465,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.6153160929679871,0.1547103077173233,0.7137964963912964,290.0209045410156,285.8973083496094,290.202880859375,286.8480834960937,290.1971435546875,297.7074279785156,290.03192138671875,1.0,0.3948876559734344,1.0,1.0,0.0,1.0,-1.6366817951202393,1.6366796493530271,2.1858691070519853e-06,1.2615392208099363,0.0,0.0,0.0,130.88819885253906,145.0,179.89793395996094,-0.0,614.6849975585938,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0956726074219,0.7315056920051575,0.2658807933330536,0.2411583662033081,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.5931617021560669,0.1401816010475158,0.1162469089031219,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09454345703125,0.6802865266799927,0.2129707485437393,0.151364654302597,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0909729003906,0.5766146779060364,0.1299929171800613,0.1272434294223785,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.6154176592826843,0.1556791067123413,0.7181650400161743,290.0952453613281,285.87725830078125,290.2864685058594,286.8922119140625,290.28082275390625,297.7060546875,290.1066589355469,1.0,0.3975807428359985,1.0,1.0,0.0,1.0,-1.6499180793762207,1.6499158143997192,2.219656153101824e-06,1.2719823122024536,0.0,0.0,0.0,132.43057250976562,145.0,194.65399169921875,-0.0,628.0899047851562,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727294921875,0.7337415814399719,0.2699691653251648,0.2448168396949768,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1685791015625,0.593601405620575,0.1412008702754974,0.1170755848288536,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.17156982421875,0.6815117597579956,0.2151869386434555,0.1529197990894317,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678771972656,0.5767832398414612,0.1307746618986129,0.1279947310686111,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16943359375,0.615707278251648,0.1567257195711136,0.7229002118110657,290.1722717285156,285.8573303222656,290.36944580078125,286.9355773925781,290.3638916015625,297.7057189941406,290.1839294433594,1.0,0.4002894461154938,1.0,1.0,0.0,1.0,-1.663934588432312,1.6639323234558103,2.255785375382402e-06,1.2830373048782349,0.0,0.0,0.0,133.90322875976562,148.0,205.3265380859375,-0.0,642.0140991210938,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.331787109375,0.7385179996490479,0.27840057015419,0.2523684203624725,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3274841308594,0.5949312448501587,0.1434184312820434,0.1188828572630882,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305358886719,0.6842979788780212,0.2197813391685485,0.1561483740806579,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3267517089844,0.5776090621948242,0.132511556148529,0.1296687871217727,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.6166830658912659,0.159004271030426,0.7332485318183899,290.33123779296875,285.8179626464844,290.53350830078125,287.0197448730469,290.52813720703125,297.7074890136719,290.3430480957031,1.0,0.4057842493057251,1.0,1.0,0.0,1.0,-1.6938635110855105,1.6938611268997192,2.3341347059613327e-06,1.3066279888153076,0.0,0.0,0.0,136.72579956054688,151.0,218.077865600586,-0.0,671.4302368164062,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.331787109375,0.7385179996490479,0.27840057015419,0.2523684203624725,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3274841308594,0.5949312448501587,0.1434184312820434,0.1188828572630882,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305358886719,0.6842979788780212,0.2197813391685485,0.1561483740806579,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3267517089844,0.5776090621948242,0.132511556148529,0.1296687871217727,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.6166830658912659,0.159004271030426,0.7332485318183899,290.33123779296875,285.8179626464844,290.53350830078125,287.0197448730469,290.52813720703125,297.7074890136719,290.3430480957031,1.0,0.4057842493057251,1.0,1.0,0.0,1.0,-1.6938635110855105,1.6938611268997192,2.3341347059613327e-06,1.3066279888153076,0.0,0.0,0.0,136.72579956054688,151.0,218.077865600586,-0.0,671.4302368164062,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4937744140625,0.7435667514801025,0.2871180474758148,0.260183185338974,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48944091796875,0.5966609120368958,0.145824447274208,0.1208486333489418,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925231933594,0.687355101108551,0.2245409041643142,0.1594979614019394,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4887084960937,0.5788764953613281,0.1344289034605026,0.1315219551324844,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.6179971098899841,0.1614704877138137,0.7444890141487122,290.4931945800781,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.71160888671875,290.5048828125,1.0,0.4114045202732086,1.0,1.0,0.0,1.0,-1.7257647514343262,1.7257623672485352,2.419447810098063e-06,1.3317489624023438,0.0,0.0,0.0,139.47555541992188,154.0,223.4428253173828,-0.0,702.915771484375,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4937744140625,0.7435667514801025,0.2871180474758148,0.260183185338974,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48944091796875,0.5966609120368958,0.145824447274208,0.1208486333489418,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925231933594,0.687355101108551,0.2245409041643142,0.1594979614019394,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4887084960937,0.5788764953613281,0.1344289034605026,0.1315219551324844,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.6179971098899841,0.1614704877138137,0.7444890141487122,290.4931945800781,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.71160888671875,290.5048828125,1.0,0.4114045202732086,1.0,1.0,0.0,1.0,-1.7257647514343262,1.7257623672485352,2.419447810098063e-06,1.3317489624023438,0.0,0.0,0.0,139.47555541992188,154.0,223.4428253173828,-0.0,702.915771484375,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.7487944960594177,0.2960777878761291,0.268219530582428,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6516418457031,0.5986371636390686,0.1483765840530395,0.1229372546076774,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.6905527710914612,0.2294237166643142,0.1629376858472824,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509094238281,0.5804258584976196,0.136484295129776,0.1335120797157287,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524658203125,0.6195071935653687,0.1640747636556625,0.7563857436180115,290.65533447265625,285.74127197265625,290.85302734375,287.1772766113281,290.8480224609375,297.71734619140625,290.6667785644531,1.0,0.4171545803546905,1.0,1.0,0.0,1.0,-1.759167194366455,1.7591646909713743,2.5107597139140125e-06,1.358023762702942,0.0,0.0,0.0,142.2132568359375,157.0,224.46453857421875,-0.0,736.4266357421875,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.7487944960594177,0.2960777878761291,0.268219530582428,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6516418457031,0.5986371636390686,0.1483765840530395,0.1229372546076774,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.6905527710914612,0.2294237166643142,0.1629376858472824,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509094238281,0.5804258584976196,0.136484295129776,0.1335120797157287,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524658203125,0.6195071935653687,0.1640747636556625,0.7563857436180115,290.65533447265625,285.74127197265625,290.85302734375,287.1772766113281,290.8480224609375,297.71734619140625,290.6667785644531,1.0,0.4171545803546905,1.0,1.0,0.0,1.0,-1.759167194366455,1.7591646909713743,2.5107597139140125e-06,1.358023762702942,0.0,0.0,0.0,142.2132568359375,157.0,224.46453857421875,-0.0,736.4266357421875,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.816650390625,0.754151463508606,0.3052523136138916,0.2764509618282318,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124084472656,0.6007721424102783,0.1510475128889084,0.1251252293586731,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153991699219,0.6938199996948242,0.2344033420085907,0.1664477288722992,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116760253906,0.5821658372879028,0.1386507749557495,0.1356117576360702,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8132019042969,0.6211358308792114,0.1667852848768234,0.768784761428833,290.8160095214844,285.7041015625,291.0079345703125,287.250244140625,291.0031433105469,297.7242126464844,290.8270568847656,1.0,0.4230266213417053,1.0,1.0,0.0,1.0,-1.7937642335891724,1.7937616109848022,2.607468786663958e-06,1.385207176208496,0.0,0.0,0.0,144.96620178222656,160.0,222.87599182128903,-0.0,771.9236450195312,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.816650390625,0.754151463508606,0.3052523136138916,0.2764509618282318,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124084472656,0.6007721424102783,0.1510475128889084,0.1251252293586731,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153991699219,0.6938199996948242,0.2344033420085907,0.1664477288722992,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116760253906,0.5821658372879028,0.1386507749557495,0.1356117576360702,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8132019042969,0.6211358308792114,0.1667852848768234,0.768784761428833,290.8160095214844,285.7041015625,291.0079345703125,287.250244140625,291.0031433105469,297.7242126464844,290.8270568847656,1.0,0.4230266213417053,1.0,1.0,0.0,1.0,-1.7937642335891724,1.7937616109848022,2.607468786663958e-06,1.385207176208496,0.0,0.0,0.0,144.96620178222656,160.0,222.87599182128903,-0.0,771.9236450195312,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8960876464844,0.7568678855895996,0.3099130690097809,0.2806328535079956,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89190673828125,0.6018812656402588,0.1524209529161453,0.1262507289648056,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89483642578125,0.6954663991928101,0.2369234412908554,0.16822449862957,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89117431640625,0.5830888748168945,0.139769360423088,0.1366961598396301,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.6219801902770996,0.1681730598211288,0.7751365303993225,290.8954467773437,285.6858215332031,291.08404541015625,287.2851867675781,291.0793762207031,297.7279357910156,290.90631103515625,1.0,0.4260037839412689,1.0,1.0,0.0,1.0,-1.8114374876022337,1.811434864997864,2.65770449914271e-06,1.3990813493728638,0.0,0.0,0.0,146.3516845703125,160.0,221.4246520996093,-0.0,790.4017333984375,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97479248046875,0.7596065402030945,0.3146207630634308,0.2848570942878723,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706420898437,0.6030126214027405,0.1538176089525222,0.1273953914642334,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735412597656,0.6971176266670227,0.2394618093967437,0.1700142920017242,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9699401855469,0.5840417146682739,0.1409095525741577,0.1378015279769897,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.6228405237197876,0.1695800721645355,0.7815778851509094,290.97412109375,285.66778564453125,291.15924072265625,287.3190612792969,291.1546630859375,297.7318420410156,290.9847717285156,1.0,0.4290064871311188,1.0,1.0,0.0,1.0,-1.829337239265442,1.8293344974517824,2.7091562060377328e-06,1.4131251573562622,0.0,0.0,0.0,147.74363708496094,163.0,219.6488037109375,-0.0,809.3648071289062,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.7646941542625427,0.3233973383903503,0.2927319705486297,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.6051414012908936,0.1564427316188812,0.1295468956232071,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.7001603245735168,0.2441739737987518,0.1733369380235672,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5858620405197144,0.1430592089891433,0.139885276556015,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.624458372592926,0.1722132861614227,0.7936345338821411,291.1166381835937,285.6351928710937,291.29498291015625,287.3785400390625,291.29058837890625,297.7393493652344,291.1268920898437,1.0,0.4345906674861908,1.0,1.0,0.0,1.0,-1.862801194190979,1.8627983331680296,2.8068841402273392e-06,1.439358472824097,0.0,0.0,0.0,150.3201446533203,163.0,215.730209350586,-0.0,845.5049438476562,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.7651422619819641,0.3241724669933319,0.2934274971485138,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.6053302884101868,0.1566757708787918,0.1297378838062286,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.7004267573356628,0.2445888817310333,0.173629492521286,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5860251784324646,0.143250435590744,0.1400706022977829,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.6246019601821899,0.1724463552236557,0.7947016358375549,291.12896728515625,285.63238525390625,291.3066711425781,287.3835754394531,291.3023376464844,297.7400207519531,291.13916015625,1.0,0.4350829720497131,1.0,1.0,0.0,1.0,-1.8657615184783936,1.8657586574554443,2.8156255211797543e-06,1.4416779279708862,0.0,0.0,0.0,150.54656982421875,166.0,215.351303100586,-0.0,848.7456665039062,1.0,283.3564758300781,284.6249694824219,288.9566345214844,289.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54118763558631e-21,-2.2705938177931547e-21,-2.2705936158447637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0450744628906,0.768100917339325,0.3274300694465637,0.3003799319267273,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20831298828125,0.6058831214904785,0.1573171913623809,0.1316170692443847,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0934143066406,0.7014962434768677,0.24578458070755,0.1764595806598663,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397155761719,0.5861861109733582,0.1435396671295166,0.1418410539627075,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1788330078125,0.6247564554214478,0.1728099435567855,0.8048145771026611,288.07208251953125,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.6957702636719,287.7298889160156,1.0,0.4409680366516113,1.0,1.0,0.0,1.0,-1.8944716453552248,1.894468784332276,2.901853349612793e-06,1.4646180868148804,0.9812725782394408,0.9812725782394408,0.0,154.30580139160156,169.0,9909.7158203125,-0.0,885.6126098632812,1.0,283.325927734375,288.5373229980469,290.09246826171875,290.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,1511.569091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0124320024624466,1.0,0.0,0.0,0.8114356994628906,0.811438262462616,4.973900402660547e-08,4.254624366760254,4.254614353179932,9.8819855338661e-06,0.0,0.0,-0.0,3981.763427734375,0.0,16.782548904418945,1893.862548828125,0.0,0.0,0.2092472612857818,1.0,0.0,3.0,1.0,0.0
12207600,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0450744628906,0.768100917339325,0.3274300694465637,0.3003799319267273,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20831298828125,0.6058831214904785,0.1573171913623809,0.1316170692443847,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0934143066406,0.7014962434768677,0.24578458070755,0.1764595806598663,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397155761719,0.5861861109733582,0.1435396671295166,0.1418410539627075,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1788330078125,0.6247564554214478,0.1728099435567855,0.8048145771026611,288.07208251953125,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.6957702636719,287.7298889160156,1.0,0.4409680366516113,1.0,1.0,0.0,1.0,-1.8944716453552248,1.894468784332276,2.901853349612793e-06,1.4646180868148804,0.9812725782394408,0.9812725782394408,0.0,154.30580139160156,169.0,9909.7158203125,-0.0,885.6126098632812,1.0,283.325927734375,288.5373229980469,290.09246826171875,290.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,1511.569091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0124320024624466,1.0,0.0,0.0,0.8114356994628906,0.811438262462616,4.973900402660547e-08,4.254624366760254,4.254614353179932,9.8819855338661e-06,0.0,0.0,-0.0,3981.763427734375,0.0,16.782548904418945,1893.862548828125,0.0,0.0,0.2092472612857818,1.0,0.0,3.0,1.0,0.0
12207660,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086242675781,0.7436047792434692,0.310335099697113,0.287298172712326,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.5838860273361206,0.1483638137578964,0.1261343359947204,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.6768832206726074,0.2319421768188476,0.1686502695083618,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.562706708908081,0.1346349716186523,0.13543401658535,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.6032700538635254,0.1618662178516388,0.7670096755027771,285.8122863769531,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.454345703125,285.7629699707031,1.0,0.4417982399463653,1.0,1.0,0.0,1.0,-1.8086026906967163,1.8086000680923464,2.651030854394776e-06,1.3979240655899048,0.9648688435554504,0.9648688435554504,0.0,167.47532653808594,172.0,11508.3984375,-0.0,853.1074829101562,1.0,283.20953369140625,285.42608642578125,291.7220153808594,292.3305053710937,293.1499938964844,293.1499938964844,283.1499938964844,4239.193359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2735903561115265,1.0,0.0,0.0,1.3375473022460938,1.337550401687622,1.1938894317609086e-07,4.265913963317871,4.265903949737549,9.786016562429722e-06,0.0,0.0,-0.0,4159.44482421875,0.0,73.81487274169922,1895.4356689453125,0.0,0.4927680492401123,0.3402791321277618,1.0,0.0,3.0,1.0,0.0
12207720,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086242675781,0.7436047792434692,0.310335099697113,0.287298172712326,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.5838860273361206,0.1483638137578964,0.1261343359947204,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.6768832206726074,0.2319421768188476,0.1686502695083618,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.562706708908081,0.1346349716186523,0.13543401658535,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.6032700538635254,0.1618662178516388,0.7670096755027771,285.8122863769531,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.454345703125,285.7629699707031,1.0,0.4417982399463653,1.0,1.0,0.0,1.0,-1.8086026906967163,1.8086000680923464,2.651030854394776e-06,1.3979240655899048,0.9648688435554504,0.9648688435554504,0.0,167.47532653808594,172.0,11508.3984375,-0.0,853.1074829101562,1.0,283.20953369140625,285.42608642578125,291.7220153808594,292.3305053710937,293.1499938964844,293.1499938964844,283.1499938964844,4239.193359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2735903561115265,1.0,0.0,0.0,1.3375473022460938,1.337550401687622,1.1938894317609086e-07,4.265913963317871,4.265903949737549,9.786016562429722e-06,0.0,0.0,-0.0,4159.44482421875,0.0,73.81487274169922,1895.4356689453125,0.0,0.4927680492401123,0.3402791321277618,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.7341420650482178,0.3053324222564697,0.2817963361740112,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.5726349353790283,0.1442866772413253,0.1227921172976493,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.6657813191413879,0.2263790667057037,0.1644386202096939,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.5507515668869019,0.1304398775100708,0.1314307451248169,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.5913013219833374,0.1566286534070968,0.743140697479248,285.5089111328125,285.5469970703125,291.6625061035156,287.5273742675781,291.6581115722656,297.3731689453125,285.4786071777344,1.0,0.4407427310943603,1.0,1.0,0.0,1.0,-1.7587388753890991,1.7587363719940186,2.5107347028097138e-06,1.358587384223938,0.9616973400115968,0.9616973400115968,0.0,172.81277465820312,172.0,11946.1533203125,-0.0,827.6812133789062,1.0,283.1777038574219,285.0462646484375,291.73797607421875,292.6554870605469,293.1499938964844,293.1499938964844,283.1499938964844,6053.0517578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019023180007934,1.0,0.0,0.0,1.5940437316894531,1.5940481424331665,1.6954894022092049e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4160.47119140625,0.0,125.0483627319336,1895.4371337890625,0.0,279.031005859375,0.4001429378986358,1.0,0.0,3.0,1.0,0.0
12207840,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353576660156,0.7285408973693848,0.3025871515274048,0.2786770164966583,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.5644394159317017,0.1411950588226318,0.1201733723282814,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.6584111452102661,0.2224704623222351,0.1614077538251876,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.5420434474945068,0.1272075921297073,0.128227561712265,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.5821534991264343,0.152547001838684,0.7238881587982178,285.3370361328125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.3196105957031,285.3159484863281,1.0,0.4394895136356354,1.0,1.0,0.0,1.0,-1.7206817865371704,1.7206794023513794,2.4066673631750746e-06,1.3284960985183716,0.9581924080848694,0.9581924080848694,0.0,176.19012451171875,175.0,12219.68359375,-0.0,806.6390991210938,1.0,283.1622619628906,284.836181640625,291.5534362792969,292.5863342285156,293.1499938964844,293.1499938964844,283.1499938964844,7706.79443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883879721164703,1.0,0.0,0.0,1.7943658828735352,1.7943716049194336,2.148401563317748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.53173828125,0.0,178.50067138671875,1895.4371337890625,0.0,472.5584411621094,0.451743334531784,1.0,0.0,3.0,1.0,0.0
12207900,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.7248365879058838,0.3009595274925232,0.2767877280712127,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.5578169226646423,0.1385745853185653,0.1179268136620521,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.6529247760772705,0.2193686068058014,0.1589959412813186,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.5350262522697449,0.1244449764490127,0.1254477500915527,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.5744431018829346,0.1490095108747482,0.7069787383079529,285.2059020996094,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2801513671875,285.1898193359375,1.0,0.4381327629089355,1.0,1.0,0.0,1.0,-1.688694715499878,1.6886924505233765,2.3212405722006224e-06,1.303171157836914,0.9546682834625244,0.9546682834625244,0.0,178.5523223876953,175.0,12447.2548828125,-0.0,787.9076538085938,1.0,283.1547241210937,284.67401123046875,291.2774353027344,292.35888671875,293.1499938964844,293.1499938964844,283.1499938964844,9621.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435417294502258,1.0,0.0,0.0,1.9981063604354856,1.99811327457428,2.663977625161351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.144775390625,0.0,246.7384490966797,1895.4371337890625,0.0,660.1869506835938,0.4986642599105835,1.0,0.0,3.0,1.0,0.0
12207960,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7225040197372437,0.3001361787319183,0.2757768034934997,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.5526492595672607,0.1364398300647735,0.116088181734085,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6489402055740356,0.2169827967882156,0.1571477055549621,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.529564380645752,0.1221716403961181,0.1231514886021614,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.5681989789009094,0.1460700780153274,0.6928572654724121,285.11383056640625,285.5895690917969,291.8658447265625,287.6018981933594,291.8612670898437,297.2523803710937,285.1024475097656,1.0,0.4368521869182586,1.0,1.0,0.0,1.0,-1.6629458665847778,1.6629436016082764,2.2538356461154763e-06,1.2827657461166382,0.9504311680793762,0.9504311680793762,0.0,180.1530914306641,178.0,12588.2080078125,-0.0,772.222412109375,1.0,283.15167236328125,284.56219482421875,291.0116882324219,292.0888671875,293.1499938964844,293.1499938964844,283.1499938964844,11348.42578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696699023246765,1.0,0.0,0.0,2.1631338596343994,2.163142204284668,3.1221961194205505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.974365234375,0.0,313.37939453125,1895.4371337890625,0.0,773.5938720703125,0.5416354537010193,1.0,0.0,3.0,1.0,0.0
12208020,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7208216786384583,0.2998484969139099,0.2753110229969024,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.547749400138855,0.134342610836029,0.114282950758934,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6453989148139954,0.2147610038518905,0.1554412692785263,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.5243824124336243,0.1199070364236831,0.1208679378032684,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.5620664954185486,0.1431197673082351,0.6786971092224121,285.03033447265625,285.5663757324219,291.9486999511719,287.6306457519531,291.944091796875,297.2292175292969,285.0221252441406,1.0,0.4354951679706573,1.0,1.0,0.0,1.0,-1.6380388736724854,1.6380367279052734,2.18979084820603e-06,1.2630107402801514,0.945484459400177,0.945484459400177,0.0,181.4989624023437,178.0,12762.4619140625,-0.0,756.7117309570312,1.0,283.1504211425781,284.458740234375,290.76708984375,291.8093566894531,293.1499938964844,293.1499938964844,283.1499938964844,13571.177734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574661374092102,1.0,0.0,0.0,2.353975772857666,2.353985548019409,3.697407748859405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.29248046875,0.0,404.4928588867188,1895.4371337890625,0.0,797.3181762695312,0.5853763818740845,1.0,0.0,3.0,1.0,0.0
12208080,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7201770544052124,0.2999498844146728,0.2753120362758636,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.545214056968689,0.1332374960184097,0.1133354902267456,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6436469554901123,0.2136365622282028,0.1545861512422561,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.5216946005821228,0.1186960935592651,0.1196526512503624,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.5588037967681885,0.1415327042341232,0.671115517616272,284.9925842285156,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2188720703125,284.9860534667969,1.0,0.4347791969776153,1.0,1.0,0.0,1.0,-1.6251105070114136,1.625108242034912,2.1569953787548e-06,1.2527495622634888,0.9417630434036256,0.9417630434036256,0.0,182.1635284423828,181.0,12848.021484375,-0.0,748.6593017578125,1.0,283.1501770019531,284.4137878417969,290.6654968261719,291.681640625,293.1499938964844,293.1499938964844,283.1499938964844,14774.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684482455253601,1.0,0.0,0.0,2.448983907699585,2.4489946365356445,4.001890943072795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.769287109375,0.0,455.9021911621094,1895.4371337890625,0.0,767.8917846679688,0.6113877296447754,1.0,0.0,3.0,1.0,0.0
12208140,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7196170687675476,0.3003682196140289,0.2756015062332153,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5421209931373596,0.1318837106227874,0.1121845096349716,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6415673494338989,0.2122985422611236,0.1535830944776535,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.5184059143066406,0.1171906292438507,0.118154264986515,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5547333359718323,0.1395476758480072,0.6617117524147034,284.9471130371094,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.20819091796875,284.94195556640625,1.0,0.4339597821235657,1.0,1.0,0.0,1.0,-1.6095354557037354,1.609533429145813,2.117892563546775e-06,1.2403815984725952,0.9368686079978944,0.9368686079978944,0.0,183.0030975341797,181.0,12975.947265625,-0.0,739.1499633789062,1.0,283.1500549316406,284.3571472167969,290.5863342285156,291.5701599121094,293.1499938964844,293.1499938964844,283.1499938964844,16628.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534905791282654,1.0,0.0,0.0,2.5849156379699707,2.5849273204803467,4.4584723468688026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.72705078125,0.0,537.0005493164062,1895.4371337890625,0.0,701.3025512695312,0.6418436169624329,1.0,0.0,3.0,1.0,0.0
12208200,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.71937096118927,0.3008655905723572,0.2760027647018432,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.5400247573852539,0.1309757828712463,0.1114207655191421,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6401781439781189,0.211422324180603,0.1529363095760345,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.5161722302436829,0.1161644756793975,0.1171432361006736,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.5519178509712219,0.1381841003894806,0.6553175449371338,284.9218444824219,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.2024230957031,284.91802978515625,1.0,0.4334879517555237,1.0,1.0,0.0,1.0,-1.5992692708969116,1.5992671251296997,2.092360546157579e-06,1.2322251796722412,0.9325339794158936,0.9325339794158936,0.0,183.63560485839844,184.0,13047.17578125,-0.0,733.146240234375,1.0,283.1500244140625,284.32568359375,290.56787109375,291.5316162109375,293.1499938964844,293.1499938964844,283.1499938964844,17802.19140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402628779411316,1.0,0.0,0.0,2.664735078811645,2.664747714996338,4.738069492304931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.032958984375,0.0,589.0160522460938,1895.4371337890625,0.0,647.1679077148438,0.6642107367515564,1.0,0.0,3.0,1.0,0.0
12208260,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7191560864448547,0.3023789227008819,0.2773137986660003,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5359677076339722,0.1292810887098312,0.1100229620933532,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6374831795692444,0.2098216116428375,0.1517852693796157,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.5118472576141357,0.1142051592469215,0.1152465716004371,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.5463412404060364,0.1355436742305755,0.6431428790092468,284.8804931640625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.195068359375,284.8783569335937,1.0,0.4329302310943603,1.0,1.0,0.0,1.0,-1.580590009689331,1.5805879831314087,2.0463983219087822e-06,1.21737539768219,0.9230413436889648,0.9230413436889648,0.0,185.15977478027344,187.0,13202.0888671875,-0.0,723.318115234375,1.0,283.1499938964844,284.27001953125,290.6166076660156,291.5571594238281,293.1499938964844,293.1499938964844,283.1499938964844,20398.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155906081199646,1.0,0.0,0.0,2.825249195098877,2.825263261795044,5.326069754119089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.68798828125,0.0,704.2395629882812,1895.4371337890625,0.0,557.1357421875,0.7037462592124939,1.0,0.0,3.0,1.0,0.0
12208320,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7191560864448547,0.3023789227008819,0.2773137986660003,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5359677076339722,0.1292810887098312,0.1100229620933532,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6374831795692444,0.2098216116428375,0.1517852693796157,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.5118472576141357,0.1142051592469215,0.1152465716004371,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.5463412404060364,0.1355436742305755,0.6431428790092468,284.8804931640625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.195068359375,284.8783569335937,1.0,0.4329302310943603,1.0,1.0,0.0,1.0,-1.580590009689331,1.5805879831314087,2.0463983219087822e-06,1.21737539768219,0.9230413436889648,0.9230413436889648,0.0,185.15977478027344,187.0,13202.0888671875,-0.0,723.318115234375,1.0,283.1499938964844,284.27001953125,290.6166076660156,291.5571594238281,293.1499938964844,293.1499938964844,283.1499938964844,20398.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155906081199646,1.0,0.0,0.0,2.825249195098877,2.825263261795044,5.326069754119089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.68798828125,0.0,704.2395629882812,1895.4371337890625,0.0,557.1357421875,0.7037462592124939,1.0,0.0,3.0,1.0,0.0
12208380,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7191444039344788,0.3042430579662323,0.2789903283119201,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.5324942469596863,0.1279363483190536,0.1089491248130798,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.635108232498169,0.2085680067539215,0.1509193927049636,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.5081614851951599,0.1126032099127769,0.1137376651167869,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.541450023651123,0.1333301067352295,0.6331819891929626,284.856689453125,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1927795410156,284.8555908203125,1.0,0.4329752027988434,1.0,1.0,0.0,1.0,-1.5662744045257568,1.5662723779678345,2.011603100982029e-06,1.205986499786377,0.9134933352470398,0.9134933352470398,0.0,186.93130493164065,190.0,13328.9736328125,-0.0,717.4569702148438,1.0,283.1499938964844,284.23394775390625,290.715087890625,291.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,22609.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044516324996948,1.0,0.0,0.0,2.944213628768921,2.9442291259765625,5.784049221801979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.3154296875,0.0,799.7568969726562,1895.4371337890625,0.0,520.7674560546875,0.7333177328109741,1.0,0.0,3.0,1.0,0.0
12208440,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7191444039344788,0.3042430579662323,0.2789903283119201,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.5324942469596863,0.1279363483190536,0.1089491248130798,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.635108232498169,0.2085680067539215,0.1509193927049636,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.5081614851951599,0.1126032099127769,0.1137376651167869,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.541450023651123,0.1333301067352295,0.6331819891929626,284.856689453125,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1927795410156,284.8555908203125,1.0,0.4329752027988434,1.0,1.0,0.0,1.0,-1.5662744045257568,1.5662723779678345,2.011603100982029e-06,1.205986499786377,0.9134933352470398,0.9134933352470398,0.0,186.93130493164065,190.0,13328.9736328125,-0.0,717.4569702148438,1.0,283.1499938964844,284.23394775390625,290.715087890625,291.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,22609.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044516324996948,1.0,0.0,0.0,2.944213628768921,2.9442291259765625,5.784049221801979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.3154296875,0.0,799.7568969726562,1895.4371337890625,0.0,520.7674560546875,0.7333177328109741,1.0,0.0,3.0,1.0,0.0
12208500,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.71916264295578,0.3052629232406616,0.2799209654331207,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.5308890342712402,0.1273538470268249,0.1084960326552391,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6339764595031738,0.2080244719982147,0.1505555361509323,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.5064687132835388,0.1118953600525856,0.1130848005414009,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.5391592979431152,0.1323301941156387,0.6287592649459839,284.84820556640625,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1927490234375,284.8471069335937,1.0,0.4331799745559692,1.0,1.0,0.0,1.0,-1.5602205991744995,1.5602185726165771,1.9970007087977137e-06,1.2011677026748655,0.9089061617851256,0.9089061617851256,0.0,187.92117309570312,190.0,13392.353515625,-0.0,715.6248779296875,1.0,283.1499938964844,284.21893310546875,290.76300048828125,291.7091369628906,293.1499938964844,293.1499938964844,283.1499938964844,23729.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035756230354309,1.0,0.0,0.0,2.9994664192199707,2.9994826316833496,6.003180033076205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.016357421875,0.0,847.2518310546875,1895.4371337890625,0.0,518.0125732421875,0.7443597912788391,1.0,0.0,3.0,1.0,0.0
