time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208560,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.719182014465332,0.3063254356384277,0.2808952927589416,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.5293442010879517,0.1268163919448852,0.1080848202109336,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.6328631639480591,0.2075201421976089,0.150223970413208,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.504847526550293,0.1112349554896354,0.112483449280262,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.5369398593902588,0.1313826888799667,0.6246091723442078,284.8436279296875,285.56787109375,292.5240478515625,287.80419921875,292.5195007324219,297.1932678222656,284.8431701660156,1.0,0.433484822511673,1.0,1.0,0.0,1.0,-1.554706573486328,1.5547045469284058,1.983756874324172e-06,1.196776270866394,0.9040437340736388,0.9040437340736388,0.0,188.9774627685547,193.0,13435.9423828125,-0.0,714.3646240234375,1.0,283.1499938964844,284.2099914550781,290.803955078125,291.7565002441406,293.1499938964844,293.1499938964844,283.1499938964844,24509.517578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048067569732666,1.0,0.0,0.0,3.032866954803467,3.032883405685425,6.137620971458091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.888427734375,0.0,877.4190063476562,1895.4371337890625,0.0,521.888671875,0.7556381225585938,1.0,0.0,3.0,1.0,0.0
12208620,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7192179560661316,0.3085517585277557,0.2829504907131195,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.5264003872871399,0.1258491575717926,0.1073624417185783,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.6306745409965515,0.2066013067960739,0.1496355980634689,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.501778244972229,0.1100291311740875,0.1114052757620811,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.5326722860336304,0.1296102553606033,0.6169459819793701,284.8372497558594,285.54986572265625,292.6502990722656,287.8360290527344,292.6457824707031,297.19537353515625,284.8371887207031,1.0,0.4343409836292267,1.0,1.0,0.0,1.0,-1.5449519157409668,1.5449498891830444,1.960453801075346e-06,1.1889963150024414,0.8948091268539429,0.8948091268539429,0.0,191.2628631591797,196.0,13527.8564453125,-0.0,713.22216796875,1.0,283.1499938964844,284.1937866210937,290.8622741699219,291.8291931152344,293.1499938964844,293.1499938964844,283.1499938964844,26173.25,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105503797531128,1.0,0.0,0.0,3.0998101234436035,3.099827527999878,6.411556796592777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.219482421875,0.0,940.4325561523438,1895.4371337890625,0.0,540.3681030273438,0.7667762041091919,1.0,0.0,3.0,1.0,0.0
12208680,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7192179560661316,0.3085517585277557,0.2829504907131195,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.5264003872871399,0.1258491575717926,0.1073624417185783,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.6306745409965515,0.2066013067960739,0.1496355980634689,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.501778244972229,0.1100291311740875,0.1114052757620811,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.5326722860336304,0.1296102553606033,0.6169459819793701,284.8372497558594,285.54986572265625,292.6502990722656,287.8360290527344,292.6457824707031,297.19537353515625,284.8371887207031,1.0,0.4343409836292267,1.0,1.0,0.0,1.0,-1.5449519157409668,1.5449498891830444,1.960453801075346e-06,1.1889963150024414,0.8948091268539429,0.8948091268539429,0.0,191.2628631591797,196.0,13527.8564453125,-0.0,713.22216796875,1.0,283.1499938964844,284.1937866210937,290.8622741699219,291.8291931152344,293.1499938964844,293.1499938964844,283.1499938964844,26173.25,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105503797531128,1.0,0.0,0.0,3.0998101234436035,3.099827527999878,6.411556796592777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.219482421875,0.0,940.4325561523438,1895.4371337890625,0.0,540.3681030273438,0.7667762041091919,1.0,0.0,3.0,1.0,0.0
12208740,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7192687392234802,0.3109197318553924,0.2851331532001495,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.5236325263977051,0.1250066608190536,0.1067483723163604,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.628537118434906,0.2057927846908569,0.1491286009550094,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.4989083111286163,0.1089564859867096,0.1104630604386329,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.5286090970039368,0.1279754787683487,0.6099526286125183,284.8463439941406,285.5276184082031,292.77471923828125,287.8652038574219,292.7702331542969,297.1986389160156,284.8471374511719,1.0,0.4354552030563354,1.0,1.0,0.0,1.0,-1.536568522453308,1.5365666151046753,1.9405388229642995e-06,1.182283639907837,0.8861116766929626,0.8861116766929626,0.0,193.7276763916016,184.0,13562.0859375,-0.0,713.5294189453125,1.0,283.1499938964844,284.1982116699219,290.8921203613281,291.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,26612.58984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162299275398254,1.0,0.0,0.0,3.09169340133667,3.0917108058929443,6.378024295372597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.67626953125,0.0,936.7163696289062,1895.4371337890625,0.0,559.30029296875,0.7649057507514954,1.0,0.0,3.0,1.0,0.0
12208800,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7192687392234802,0.3109197318553924,0.2851331532001495,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.5236325263977051,0.1250066608190536,0.1067483723163604,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.628537118434906,0.2057927846908569,0.1491286009550094,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.4989083111286163,0.1089564859867096,0.1104630604386329,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.5286090970039368,0.1279754787683487,0.6099526286125183,284.8463439941406,285.5276184082031,292.77471923828125,287.8652038574219,292.7702331542969,297.1986389160156,284.8471374511719,1.0,0.4354552030563354,1.0,1.0,0.0,1.0,-1.536568522453308,1.5365666151046753,1.9405388229642995e-06,1.182283639907837,0.8861116766929626,0.8861116766929626,0.0,193.7276763916016,184.0,13562.0859375,-0.0,713.5294189453125,1.0,283.1499938964844,284.1982116699219,290.8921203613281,291.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,26612.58984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162299275398254,1.0,0.0,0.0,3.09169340133667,3.0917108058929443,6.378024295372597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.67626953125,0.0,936.7163696289062,1895.4371337890625,0.0,559.30029296875,0.7649057507514954,1.0,0.0,3.0,1.0,0.0
12208860,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7227438688278198,0.3134442865848541,0.2872486710548401,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.5239250063896179,0.1242919415235519,0.1060520559549331,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6293280720710754,0.2051047831773758,0.1485443264245987,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.498651921749115,0.1080190539360046,0.1094311699271202,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.5276997685432434,0.1264782845973968,0.6025463938713074,284.8631286621094,285.5011901855469,292.89727783203125,287.8917541503906,292.8928527832031,297.2030944824219,284.86431884765625,1.0,0.4319464862346649,1.0,1.0,0.0,1.0,-1.5272939205169678,1.527292013168335,1.9186516055924585e-06,1.1748504638671875,0.8780601024627686,0.8780601024627686,0.0,190.75157165527344,172.0,13560.6337890625,-0.0,699.0051879882812,1.0,283.1499938964844,284.2121887207031,290.90777587890625,291.8865966796875,293.1499938964844,293.1499938964844,283.1499938964844,26444.2109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195049047470093,1.0,0.0,0.0,3.049346685409546,3.049363613128662,6.20450180122134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.342529296875,0.0,902.2238159179688,1895.4371337890625,0.0,570.523681640625,0.7547972798347473,1.0,0.0,3.0,1.0,0.0
12208920,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7227438688278198,0.3134442865848541,0.2872486710548401,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.5239250063896179,0.1242919415235519,0.1060520559549331,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6293280720710754,0.2051047831773758,0.1485443264245987,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.498651921749115,0.1080190539360046,0.1094311699271202,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.5276997685432434,0.1264782845973968,0.6025463938713074,284.8631286621094,285.5011901855469,292.89727783203125,287.8917541503906,292.8928527832031,297.2030944824219,284.86431884765625,1.0,0.4319464862346649,1.0,1.0,0.0,1.0,-1.5272939205169678,1.527292013168335,1.9186516055924585e-06,1.1748504638671875,0.8780601024627686,0.8780601024627686,0.0,190.75157165527344,172.0,13560.6337890625,-0.0,699.0051879882812,1.0,283.1499938964844,284.2121887207031,290.90777587890625,291.8865966796875,293.1499938964844,293.1499938964844,283.1499938964844,26444.2109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195049047470093,1.0,0.0,0.0,3.049346685409546,3.049363613128662,6.20450180122134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.342529296875,0.0,902.2238159179688,1895.4371337890625,0.0,570.523681640625,0.7547972798347473,1.0,0.0,3.0,1.0,0.0
12208980,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7285946011543274,0.3161318600177765,0.2893770933151245,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.5264462828636169,0.1237216517329216,0.1053498089313507,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6322181224822998,0.2045516371726989,0.1479489207267761,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.5002961158752441,0.1072339788079261,0.1083997040987014,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.5290430188179016,0.1251342445611953,0.5951475501060486,284.8842163085937,285.4707336425781,293.0179748535156,287.915771484375,293.0135803222656,297.2086181640625,284.8857116699219,1.0,0.4258986413478851,1.0,1.0,0.0,1.0,-1.5180213451385498,1.518019437789917,1.8968733002111549e-06,1.1673672199249268,0.8707365989685059,0.8707365989685059,0.0,184.1793975830078,175.0,13536.6494140625,-0.0,675.3312377929688,1.0,283.1499938964844,284.2320556640625,290.92010498046875,291.8981018066406,293.1499938964844,293.1499938964844,283.1499938964844,25893.45703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203072428703308,1.0,0.0,0.0,2.987148761749268,2.9871649742126465,5.953975232841913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.318603515625,0.0,851.2996215820312,1895.4371337890625,0.0,573.3079833984375,0.7398787140846252,1.0,0.0,3.0,1.0,0.0
12209040,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7285946011543274,0.3161318600177765,0.2893770933151245,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.5264462828636169,0.1237216517329216,0.1053498089313507,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6322181224822998,0.2045516371726989,0.1479489207267761,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.5002961158752441,0.1072339788079261,0.1083997040987014,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.5290430188179016,0.1251342445611953,0.5951475501060486,284.8842163085937,285.4707336425781,293.0179748535156,287.915771484375,293.0135803222656,297.2086181640625,284.8857116699219,1.0,0.4258986413478851,1.0,1.0,0.0,1.0,-1.5180213451385498,1.518019437789917,1.8968733002111549e-06,1.1673672199249268,0.8707365989685059,0.8707365989685059,0.0,184.1793975830078,175.0,13536.6494140625,-0.0,675.3312377929688,1.0,283.1499938964844,284.2320556640625,290.92010498046875,291.8981018066406,293.1499938964844,293.1499938964844,283.1499938964844,25893.45703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203072428703308,1.0,0.0,0.0,2.987148761749268,2.9871649742126465,5.953975232841913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.318603515625,0.0,851.2996215820312,1895.4371337890625,0.0,573.3079833984375,0.7398787140846252,1.0,0.0,3.0,1.0,0.0
12209100,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7308039665222168,0.3175245821475982,0.2905359268188476,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5271409153938293,0.1234847530722618,0.1050817668437957,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6330673098564148,0.2043172866106033,0.1477196365594864,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.5006548762321472,0.1068927198648452,0.1079846322536468,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.52912837266922,0.1245128586888313,0.5919241309165955,284.8970947265625,285.4432983398437,293.0776062011719,287.9268798828125,293.0732421875,297.211669921875,284.8992004394531,1.0,0.4242493212223053,1.0,1.0,0.0,1.0,-1.5143892765045166,1.5143873691558838,1.8883422399085248e-06,1.1643949747085571,0.8674962520599365,0.8674962520599365,0.0,182.1592254638672,175.0,13516.3037109375,-0.0,667.5558471679688,1.0,283.1499938964844,284.2458801269531,290.9266967773437,291.9031677246094,293.1499938964844,293.1499938964844,283.1499938964844,25396.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52005535364151,1.0,0.0,0.0,2.9435911178588867,2.9436070919036865,5.781603249488398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.890380859375,0.0,816.1229858398438,1895.4371337890625,0.0,572.4324951171875,0.7321621775627136,1.0,0.0,3.0,1.0,0.0
12209160,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7324938178062439,0.3189375102519989,0.2917500734329223,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5274048447608948,0.1232697740197181,0.1048634424805641,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6334735155105591,0.2040997445583343,0.1475304067134857,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.5006608366966248,0.1065751835703849,0.1076298207044601,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5287739634513855,0.1239140331745147,0.5889827609062195,284.9093322753906,285.43634033203125,293.13677978515625,287.9373474121094,293.1324157714844,297.2147216796875,284.91119384765625,1.0,0.4231275916099548,1.0,1.0,0.0,1.0,-1.5113537311553955,1.5113518238067627,1.8812185089700504e-06,1.1618987321853638,0.8642450571060181,0.8642450571060181,0.0,180.99859619140625,178.0,13517.47265625,-0.0,662.4390869140625,1.0,283.1499938964844,284.2571105957031,290.9344482421875,291.9102478027344,293.1499938964844,293.1499938964844,283.1499938964844,25105.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196093320846558,1.0,0.0,0.0,2.9140965938568115,2.914112329483032,5.666321385433548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.912109375,0.0,793.1220092773438,1895.4371337890625,0.0,570.8851928710938,0.7222885489463806,1.0,0.0,3.0,1.0,0.0
12209220,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7349367141723633,0.3218099474906921,0.2942784428596496,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.527169942855835,0.1228912100195884,0.1045216172933578,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.6334879398345947,0.2037002593278885,0.147223100066185,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.5000548362731934,0.1059964224696159,0.1070366352796554,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.5272895693778992,0.1227669119834899,0.5836297273635864,284.9371032714844,285.3981628417969,293.253662109375,287.95660400390625,293.2493591308594,297.2208251953125,284.9390563964844,1.0,0.4221294224262237,1.0,1.0,0.0,1.0,-1.50639808177948,1.5063961744308472,1.8695777725952208e-06,1.1577781438827517,0.8586630821228027,0.8586630821228027,0.0,180.19024658203125,181.0,13523.828125,-0.0,656.9073486328125,1.0,283.1499938964844,284.2881774902344,290.9525146484375,291.9275817871094,293.1499938964844,293.1499938964844,283.1499938964844,24169.69921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186763405799866,1.0,0.0,0.0,2.835691452026367,2.8357064723968506,5.365513402466604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.70556640625,0.0,733.1199340820312,1895.4371337890625,0.0,567.6626586914062,0.703330934047699,1.0,0.0,3.0,1.0,0.0
12209280,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7349367141723633,0.3218099474906921,0.2942784428596496,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.527169942855835,0.1228912100195884,0.1045216172933578,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.6334879398345947,0.2037002593278885,0.147223100066185,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.5000548362731934,0.1059964224696159,0.1070366352796554,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.5272895693778992,0.1227669119834899,0.5836297273635864,284.9371032714844,285.3981628417969,293.253662109375,287.95660400390625,293.2493591308594,297.2208251953125,284.9390563964844,1.0,0.4221294224262237,1.0,1.0,0.0,1.0,-1.50639808177948,1.5063961744308472,1.8695777725952208e-06,1.1577781438827517,0.8586630821228027,0.8586630821228027,0.0,180.19024658203125,181.0,13523.828125,-0.0,656.9073486328125,1.0,283.1499938964844,284.2881774902344,290.9525146484375,291.9275817871094,293.1499938964844,293.1499938964844,283.1499938964844,24169.69921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186763405799866,1.0,0.0,0.0,2.835691452026367,2.8357064723968506,5.365513402466604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.70556640625,0.0,733.1199340820312,1895.4371337890625,0.0,567.6626586914062,0.703330934047699,1.0,0.0,3.0,1.0,0.0
12209340,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7360178232192993,0.3236761391162872,0.2959498465061188,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.5266371965408325,0.1226796805858612,0.1043540462851524,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.633090078830719,0.2034642994403839,0.1470629125833511,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.4993610382080078,0.1056599169969558,0.1067203506827354,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5259535908699036,0.122061587870121,0.5804827809333801,284.9565124511719,285.3612670898437,293.3274841308594,287.9677429199219,293.3232116699219,297.224609375,284.9588317871094,1.0,0.4221266210079193,1.0,1.0,0.0,1.0,-1.5038175582885742,1.503815770149231,1.8635034848557552e-06,1.155603051185608,0.8557190299034119,0.8557190299034119,0.0,180.43914794921875,181.0,13520.3671875,-0.0,655.7516479492188,1.0,283.1499938964844,284.3111877441406,290.9647216796875,291.9396057128906,293.1499938964844,293.1499938964844,283.1499938964844,23421.115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183231234550476,1.0,0.0,0.0,2.7780098915100098,2.778024196624756,5.149450998942484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.501953125,0.0,690.5654907226562,1895.4371337890625,0.0,566.4474487304688,0.6921665072441101,1.0,0.0,3.0,1.0,0.0
12209400,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7365071773529053,0.3247345089912414,0.2969066798686981,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5262474417686462,0.1225703135132789,0.1042744293808937,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6327675580978394,0.2033375799655914,0.1469832211732864,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.4989000260829925,0.1054812222719192,0.106560580432415,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5251122117042542,0.1216736212372779,0.5787907242774963,284.9661865234375,285.3563232421875,293.3686218261719,287.9736022949219,293.3643798828125,297.2266845703125,284.9682312011719,1.0,0.4222856760025024,1.0,1.0,0.0,1.0,-1.5025347471237185,1.502532958984375,1.860477027548768e-06,1.1545108556747437,0.8540440797805786,0.8540440797805786,0.0,180.7702178955078,184.0,13527.15625,-0.0,655.707763671875,1.0,283.1499938964844,284.321533203125,290.97174072265625,291.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,23145.091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182604789733887,1.0,0.0,0.0,2.7553491592407227,2.7553632259368896,5.065783170721261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.649169921875,0.0,674.3939819335938,1895.4371337890625,0.0,566.2322998046875,0.6838147044181824,1.0,0.0,3.0,1.0,0.0
12209460,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.737535297870636,0.3277083933353424,0.2996114492416382,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5249312520027161,0.1223014965653419,0.1040987148880958,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6316035389900208,0.2030079513788223,0.1467918306589126,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.497439980506897,0.105023093521595,0.1061735600233078,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5225463509559631,0.1206271275877952,0.5743280649185181,284.9963073730469,285.3109130859375,293.4816589355469,287.9884338378906,293.4774780273437,297.2323303222656,284.9984130859375,1.0,0.4231794476509094,1.0,1.0,0.0,1.0,-1.499481439590454,1.4994795322418213,1.8532716694608096e-06,1.151897430419922,0.8504483103752136,0.8504483103752136,0.0,182.2248077392578,187.0,13528.6123046875,-0.0,657.3021240234375,1.0,283.1499938964844,284.3567199707031,290.989013671875,291.9653625488281,293.1499938964844,293.1499938964844,283.1499938964844,22066.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183727145195007,1.0,0.0,0.0,2.675124168395996,2.675137519836426,4.775085926667089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0478515625,0.0,618.5542602539062,1895.4371337890625,0.0,566.6179809570312,0.6642243266105652,1.0,0.0,3.0,1.0,0.0
12209520,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.737535297870636,0.3277083933353424,0.2996114492416382,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5249312520027161,0.1223014965653419,0.1040987148880958,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6316035389900208,0.2030079513788223,0.1467918306589126,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.497439980506897,0.105023093521595,0.1061735600233078,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5225463509559631,0.1206271275877952,0.5743280649185181,284.9963073730469,285.3109130859375,293.4816589355469,287.9884338378906,293.4774780273437,297.2323303222656,284.9984130859375,1.0,0.4231794476509094,1.0,1.0,0.0,1.0,-1.499481439590454,1.4994795322418213,1.8532716694608096e-06,1.151897430419922,0.8504483103752136,0.8504483103752136,0.0,182.2248077392578,187.0,13528.6123046875,-0.0,657.3021240234375,1.0,283.1499938964844,284.3567199707031,290.989013671875,291.9653625488281,293.1499938964844,293.1499938964844,283.1499938964844,22066.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183727145195007,1.0,0.0,0.0,2.675124168395996,2.675137519836426,4.775085926667089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0478515625,0.0,618.5542602539062,1895.4371337890625,0.0,566.6179809570312,0.6642243266105652,1.0,0.0,3.0,1.0,0.0
12209580,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7382391691207886,0.3307311832904815,0.3023794293403625,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.5234172344207764,0.1220828741788864,0.1039816364645958,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6301878094673157,0.2027105093002319,0.1466386318206787,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.495834618806839,0.1046192571520805,0.1058596521615982,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.5197945833206177,0.1196247637271881,0.5701664090156555,285.02703857421875,285.2620849609375,293.5927124023437,288.0011901855469,293.5885925292969,297.2377319335937,285.0292053222656,1.0,0.4245474934577942,1.0,1.0,0.0,1.0,-1.4970818758010864,1.4970799684524536,1.847676003308152e-06,1.149894952774048,0.8479265570640564,0.8479265570640564,0.0,184.23141479492188,190.0,13527.9931640625,-0.0,660.7479248046875,1.0,283.1499938964844,284.3932800292969,291.003173828125,291.98046875,293.1499938964844,293.1499938964844,283.1499938964844,20956.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187639594078064,1.0,0.0,0.0,2.596222162246704,2.5962347984313965,4.497561008065533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.575439453125,0.0,566.3386840820312,1895.4371337890625,0.0,567.9645385742188,0.6448437571525574,1.0,0.0,3.0,1.0,0.0
12209640,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7382391691207886,0.3307311832904815,0.3023794293403625,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.5234172344207764,0.1220828741788864,0.1039816364645958,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6301878094673157,0.2027105093002319,0.1466386318206787,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.495834618806839,0.1046192571520805,0.1058596521615982,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.5197945833206177,0.1196247637271881,0.5701664090156555,285.02703857421875,285.2620849609375,293.5927124023437,288.0011901855469,293.5885925292969,297.2377319335937,285.0292053222656,1.0,0.4245474934577942,1.0,1.0,0.0,1.0,-1.4970818758010864,1.4970799684524536,1.847676003308152e-06,1.149894952774048,0.8479265570640564,0.8479265570640564,0.0,184.23141479492188,190.0,13527.9931640625,-0.0,660.7479248046875,1.0,283.1499938964844,284.3932800292969,291.003173828125,291.98046875,293.1499938964844,293.1499938964844,283.1499938964844,20956.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187639594078064,1.0,0.0,0.0,2.596222162246704,2.5962347984313965,4.497561008065533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.575439453125,0.0,566.3386840820312,1895.4371337890625,0.0,567.9645385742188,0.6448437571525574,1.0,0.0,3.0,1.0,0.0
12209700,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7385202646255493,0.3322815001010895,0.3037911355495453,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.5226275324821472,0.121994100511074,0.1039429679512977,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6294252276420593,0.2025753557682037,0.1465743482112884,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.4950104355812073,0.104438692331314,0.1057272106409072,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.5183904767036438,0.1191396489739418,0.568182110786438,285.043701171875,285.2313842773437,293.6474914550781,288.0068664550781,293.6434326171875,297.240478515625,285.0463256835937,1.0,0.425354927778244,1.0,1.0,0.0,1.0,-1.4961034059524536,1.4961016178131104,1.8453939674145656e-06,1.1490750312805176,0.8471464514732361,0.8471464514732361,0.0,185.374267578125,190.0,13518.1630859375,-0.0,662.9757690429688,1.0,283.1499938964844,284.41461181640625,291.0088195800781,291.986083984375,293.1499938964844,293.1499938964844,283.1499938964844,20272.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189680457115173,1.0,0.0,0.0,2.549530506134033,2.5495426654815674,4.337243524332736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.3818359375,0.0,536.6585693359375,1895.4371337890625,0.0,568.6683349609375,0.6361114382743835,1.0,0.0,3.0,1.0,0.0
12209760,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.738792359828949,0.3338746130466461,0.3052440881729126,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.5218397378921509,0.1219220235943794,0.103919580578804,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6286472678184509,0.2024522125720977,0.1465203762054443,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.4941907823085785,0.104274645447731,0.1056127101182937,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.5169879198074341,0.1186665818095207,0.5662628412246704,285.0582275390625,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.24334716796875,285.0603942871094,1.0,0.4262256920337677,1.0,1.0,0.0,1.0,-1.4953081607818604,1.4953062534332275,1.8435413267070544e-06,1.148409366607666,0.8465272188186646,0.8465272188186646,0.0,186.5814514160156,193.0,13525.73046875,-0.0,665.4923095703125,1.0,283.1499938964844,284.4309997558594,291.01422119140625,291.9923095703125,293.1499938964844,293.1499938964844,283.1499938964844,19829.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191959142684937,1.0,0.0,0.0,2.51930570602417,2.519317626953125,4.235016319853458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.2666015625,0.0,517.977783203125,1895.4371337890625,0.0,569.455078125,0.6288288831710815,1.0,0.0,3.0,1.0,0.0
12209820,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.7392885684967041,0.337094247341156,0.3082123398780823,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.5202758312225342,0.121811993420124,0.1039093360304832,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.6270498037338257,0.2022178471088409,0.1464303731918335,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.4925670027732849,0.1039819121360778,0.1054273545742034,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.5141986012458801,0.1177450716495513,0.5625792741775513,285.0814208984375,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2489013671875,285.0830383300781,1.0,0.4281112253665924,1.0,1.0,0.0,1.0,-1.4941041469573977,1.4941022396087646,1.8407524748909048e-06,1.1474146842956543,0.8461282849311829,0.8461282849311829,0.0,189.1502685546875,196.0,13551.7021484375,-0.0,671.181396484375,1.0,283.1499938964844,284.4568786621094,291.0243835449219,292.0046691894531,293.1499938964844,293.1499938964844,283.1499938964844,19179.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198595523834229,1.0,0.0,0.0,2.4755401611328125,2.4755516052246094,4.089152412234398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.205322265625,0.0,491.6155395507813,1895.4371337890625,0.0,571.7526245117188,0.618259072303772,1.0,0.0,3.0,1.0,0.0
12209880,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.7392885684967041,0.337094247341156,0.3082123398780823,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.5202758312225342,0.121811993420124,0.1039093360304832,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.6270498037338257,0.2022178471088409,0.1464303731918335,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.4925670027732849,0.1039819121360778,0.1054273545742034,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.5141986012458801,0.1177450716495513,0.5625792741775513,285.0814208984375,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2489013671875,285.0830383300781,1.0,0.4281112253665924,1.0,1.0,0.0,1.0,-1.4941041469573977,1.4941022396087646,1.8407524748909048e-06,1.1474146842956543,0.8461282849311829,0.8461282849311829,0.0,189.1502685546875,196.0,13551.7021484375,-0.0,671.181396484375,1.0,283.1499938964844,284.4568786621094,291.0243835449219,292.0046691894531,293.1499938964844,293.1499938964844,283.1499938964844,19179.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198595523834229,1.0,0.0,0.0,2.4755401611328125,2.4755516052246094,4.089152412234398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.205322265625,0.0,491.6155395507813,1895.4371337890625,0.0,571.7526245117188,0.618259072303772,1.0,0.0,3.0,1.0,0.0
12209940,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7397028207778931,0.3403144180774688,0.3111942410469055,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.5187303423881531,0.1217357963323593,0.1039335429668426,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.625403881072998,0.2019863128662109,0.1463485956192016,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.4909616708755493,0.1037249788641929,0.1052844375371933,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.511440098285675,0.1168468445539474,0.5590386390686035,285.0997009277344,285.0963439941406,293.9139404296875,288.0282287597656,293.9100646972656,297.2538757324219,285.1011962890625,1.0,0.4301290810108185,1.0,1.0,0.0,1.0,-1.493197679519653,1.49319589138031,1.838674847931543e-06,1.1466848850250244,0.8467192053794861,0.8467192053794861,0.0,191.8739013671875,184.0,13605.00390625,-0.0,677.4647827148438,1.0,283.1499938964844,284.47686767578125,291.03326416015625,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,18734.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208604335784912,1.0,0.0,0.0,2.448310613632202,2.448322057723999,3.999690818545787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.727783203125,0.0,475.4425354003906,1895.4371337890625,0.0,575.2357788085938,0.6116190552711487,1.0,0.0,3.0,1.0,0.0
12210000,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7397028207778931,0.3403144180774688,0.3111942410469055,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.5187303423881531,0.1217357963323593,0.1039335429668426,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.625403881072998,0.2019863128662109,0.1463485956192016,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.4909616708755493,0.1037249788641929,0.1052844375371933,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.511440098285675,0.1168468445539474,0.5590386390686035,285.0997009277344,285.0963439941406,293.9139404296875,288.0282287597656,293.9100646972656,297.2538757324219,285.1011962890625,1.0,0.4301290810108185,1.0,1.0,0.0,1.0,-1.493197679519653,1.49319589138031,1.838674847931543e-06,1.1466848850250244,0.8467192053794861,0.8467192053794861,0.0,191.8739013671875,184.0,13605.00390625,-0.0,677.4647827148438,1.0,283.1499938964844,284.47686767578125,291.03326416015625,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,18734.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208604335784912,1.0,0.0,0.0,2.448310613632202,2.448322057723999,3.999690818545787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.727783203125,0.0,475.4425354003906,1895.4371337890625,0.0,575.2357788085938,0.6116190552711487,1.0,0.0,3.0,1.0,0.0
12210060,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.7435370087623596,0.3435574471950531,0.3139849007129669,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.5200269818305969,0.1217066720128059,0.1038088053464889,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.6265824437141418,0.2017766088247299,0.1461186110973358,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.4917589128017425,0.1035158112645149,0.1049672812223434,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.5113722085952759,0.1159861236810684,0.5546221733093262,285.11383056640625,285.0351257324219,294.0169982910156,288.0338439941406,294.0131530761719,297.2585144042969,285.11474609375,1.0,0.4273986220359802,1.0,1.0,0.0,1.0,-1.490414261817932,1.4904124736785889,1.832347379604471e-06,1.1444848775863647,0.8482971787452698,0.8482971787452698,0.0,189.1691131591797,187.0,13664.4765625,-0.0,668.6329956054688,1.0,283.1499938964844,284.49169921875,291.0412902832031,292.02911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18416.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223524570465088,1.0,0.0,0.0,2.432891130447388,2.4329020977020264,3.94946880533098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.43212890625,0.0,466.1051940917969,1895.4371337890625,0.0,580.4683837890625,0.6077646613121033,1.0,0.0,3.0,1.0,0.0
12210120,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.7435370087623596,0.3435574471950531,0.3139849007129669,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.5200269818305969,0.1217066720128059,0.1038088053464889,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.6265824437141418,0.2017766088247299,0.1461186110973358,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.4917589128017425,0.1035158112645149,0.1049672812223434,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.5113722085952759,0.1159861236810684,0.5546221733093262,285.11383056640625,285.0351257324219,294.0169982910156,288.0338439941406,294.0131530761719,297.2585144042969,285.11474609375,1.0,0.4273986220359802,1.0,1.0,0.0,1.0,-1.490414261817932,1.4904124736785889,1.832347379604471e-06,1.1444848775863647,0.8482971787452698,0.8482971787452698,0.0,189.1691131591797,187.0,13664.4765625,-0.0,668.6329956054688,1.0,283.1499938964844,284.49169921875,291.0412902832031,292.02911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18416.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223524570465088,1.0,0.0,0.0,2.432891130447388,2.4329020977020264,3.94946880533098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.43212890625,0.0,466.1051940917969,1895.4371337890625,0.0,580.4683837890625,0.6077646613121033,1.0,0.0,3.0,1.0,0.0
12210180,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.74625164270401,0.3468261957168579,0.3168733119964599,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.5204877257347107,0.1217370927333831,0.1037955656647682,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.6268468499183655,0.2015994191169738,0.145967498421669,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.4918656647205353,0.1033664047718048,0.1047815009951591,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.5104958415031433,0.1151767000555992,0.5507903695106506,285.12432861328125,284.9711303710937,294.11798095703125,288.03790283203125,294.1142272949219,297.2629699707031,285.1250915527344,1.0,0.4268620312213897,1.0,1.0,0.0,1.0,-1.4888572692871094,1.488855481147766,1.8287665852767528e-06,1.1432088613510132,0.8508431911468506,0.8508431911468506,0.0,188.313705444336,190.0,13734.0615234375,-0.0,665.372802734375,1.0,283.1499938964844,284.5024719238281,291.0469970703125,292.0395202636719,293.1499938964844,293.1499938964844,283.1499938964844,18181.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241790413856506,1.0,0.0,0.0,2.4262359142303467,2.4262468814849854,3.927890759314323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.8115234375,0.0,461.6198120117188,1895.4371337890625,0.0,586.940185546875,0.6059640049934387,1.0,0.0,3.0,1.0,0.0
12210240,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.74625164270401,0.3468261957168579,0.3168733119964599,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.5204877257347107,0.1217370927333831,0.1037955656647682,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.6268468499183655,0.2015994191169738,0.145967498421669,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.4918656647205353,0.1033664047718048,0.1047815009951591,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.5104958415031433,0.1151767000555992,0.5507903695106506,285.12432861328125,284.9711303710937,294.11798095703125,288.03790283203125,294.1142272949219,297.2629699707031,285.1250915527344,1.0,0.4268620312213897,1.0,1.0,0.0,1.0,-1.4888572692871094,1.488855481147766,1.8287665852767528e-06,1.1432088613510132,0.8508431911468506,0.8508431911468506,0.0,188.313705444336,190.0,13734.0615234375,-0.0,665.372802734375,1.0,283.1499938964844,284.5024719238281,291.0469970703125,292.0395202636719,293.1499938964844,293.1499938964844,283.1499938964844,18181.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241790413856506,1.0,0.0,0.0,2.4262359142303467,2.4262468814849854,3.927890759314323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.8115234375,0.0,461.6198120117188,1895.4371337890625,0.0,586.940185546875,0.6059640049934387,1.0,0.0,3.0,1.0,0.0
12210300,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7471945285797119,0.3484582304954529,0.3183411657810211,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.5204077959060669,0.1217638850212097,0.1038217768073082,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.6266472339630127,0.2015116214752197,0.1459128558635711,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.4916632175445556,0.1033036336302757,0.104727491736412,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.5097638368606567,0.1147800832986831,0.5490426421165466,285.1288146972656,284.95001220703125,294.1676940917969,288.0394287109375,294.1639709472656,297.2649841308594,285.1295166015625,1.0,0.4270196855068207,1.0,1.0,0.0,1.0,-1.488427758216858,1.488425850868225,1.827760911510268e-06,1.1428390741348269,0.8523135185241699,0.8523135185241699,0.0,188.5276336669922,190.0,13772.23046875,-0.0,665.6140747070312,1.0,283.1499938964844,284.5067443847656,291.049072265625,292.0441589355469,293.1499938964844,293.1499938964844,283.1499938964844,18087.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251759886741638,1.0,0.0,0.0,2.425518274307251,2.4255292415618896,3.925567853002576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.95556640625,0.0,460.798583984375,1895.4371337890625,0.0,590.5032958984375,0.6056728363037109,1.0,0.0,3.0,1.0,0.0
12210360,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7479590177536011,0.3500881195068359,0.3198171257972717,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.5201987028121948,0.1217965334653854,0.1038620695471763,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.6263068914413452,0.2014230042695999,0.145865648984909,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.4913545846939087,0.1032469198107719,0.104690283536911,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.5089110136032104,0.1143868267536163,0.5473625659942627,285.1329040527344,284.95001220703125,294.2169189453125,288.04058837890625,294.2132263183594,297.26690673828125,285.133544921875,1.0,0.4273911416530609,1.0,1.0,0.0,1.0,-1.4881380796432495,1.4881362915039062,1.8270613963977669e-06,1.1425691843032837,0.8535738587379456,0.8535738587379456,0.0,189.0106964111328,193.0,13811.138671875,-0.0,666.6347045898438,1.0,283.1499938964844,284.510498046875,291.0507202148437,292.0483703613281,293.1499938964844,293.1499938964844,283.1499938964844,18021.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262119770050049,1.0,0.0,0.0,2.42578673362732,2.425797700881958,3.9264364204427693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.99072265625,0.0,460.602783203125,1895.4371337890625,0.0,594.2291870117188,0.6056360602378845,1.0,0.0,3.0,1.0,0.0
