time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210420,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.7490914463996887,0.3533429205417633,0.3227860629558563,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.5195050835609436,0.1218780353665351,0.1039758399128913,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.6253182291984558,0.2012432962656021,0.1457866430282592,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.4905101358890533,0.103149801492691,0.1046551913022995,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.5069522857666016,0.1136087253689765,0.5441530346870422,285.1400756835937,284.95001220703125,294.3137512207031,288.0419921875,294.3101501464844,297.2703552246094,285.140625,1.0,0.4286049604415893,1.0,1.0,0.0,1.0,-1.4878727197647097,1.4878709316253662,1.826338120736181e-06,1.142243266105652,0.8561581373214722,0.8561581373214722,0.0,190.5716857910156,196.0,13890.662109375,-0.0,670.401611328125,1.0,283.1499938964844,284.5168151855469,291.0526123046875,292.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,17925.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283442735671997,1.0,0.0,0.0,2.4287126064300537,2.4287235736846924,3.935914207886526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.789794921875,0.0,461.5783386230469,1895.4371337890625,0.0,601.9727172851562,0.6061505675315857,1.0,0.0,3.0,1.0,0.0
12210480,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.7490914463996887,0.3533429205417633,0.3227860629558563,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.5195050835609436,0.1218780353665351,0.1039758399128913,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.6253182291984558,0.2012432962656021,0.1457866430282592,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.4905101358890533,0.103149801492691,0.1046551913022995,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.5069522857666016,0.1136087253689765,0.5441530346870422,285.1400756835937,284.95001220703125,294.3137512207031,288.0419921875,294.3101501464844,297.2703552246094,285.140625,1.0,0.4286049604415893,1.0,1.0,0.0,1.0,-1.4878727197647097,1.4878709316253662,1.826338120736181e-06,1.142243266105652,0.8561581373214722,0.8561581373214722,0.0,190.5716857910156,196.0,13890.662109375,-0.0,670.401611328125,1.0,283.1499938964844,284.5168151855469,291.0526123046875,292.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,17925.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283442735671997,1.0,0.0,0.0,2.4287126064300537,2.4287235736846924,3.935914207886526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.789794921875,0.0,461.5783386230469,1895.4371337890625,0.0,601.9727172851562,0.6061505675315857,1.0,0.0,3.0,1.0,0.0
12210540,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.7496734857559204,0.35568368434906,0.324933797121048,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.5188553929328918,0.121949978172779,0.1040801256895065,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.6244290471076965,0.2011127173900604,0.145738884806633,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.4897768199443817,0.1030928418040275,0.1046560853719711,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.5054075717926025,0.1130552440881729,0.5419379472732544,285.1445617675781,284.95001220703125,294.3821716308594,288.0422668457031,294.3786315917969,297.2726135253906,285.1450500488281,1.0,0.4297564923763275,1.0,1.0,0.0,1.0,-1.4878827333450315,1.4878809452056885,1.826246830205492e-06,1.142142415046692,0.8580655455589294,0.8580655455589294,0.0,192.0478363037109,196.0,13948.5458984375,-0.0,674.1466674804688,1.0,283.1499938964844,284.5205383300781,291.0530090332031,292.0595703125,293.1499938964844,293.1499938964844,283.1499938964844,17877.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298933982849121,1.0,0.0,0.0,2.4323267936706543,2.432337760925293,3.947637026158192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.29345703125,0.0,463.1365966796875,1895.4371337890625,0.0,607.6626586914062,0.6068853139877319,1.0,0.0,3.0,1.0,0.0
12210600,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7498650550842285,0.3565935492515564,0.3257705867290497,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.5185831785202026,0.1219808831810951,0.104124791920185,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.6240576505661011,0.2010619193315506,0.1457217782735824,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.4894749224185943,0.1030734553933143,0.104661151766777,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.504790186882019,0.1128415614366531,0.5410931706428528,285.14617919921875,284.95001220703125,294.4084777832031,288.042236328125,294.40496826171875,297.2734375,285.1466369628906,1.0,0.4302461445331573,1.0,1.0,0.0,1.0,-1.4879218339920044,1.4879199266433716,1.826286506911856e-06,1.1421267986297607,0.8588165044784546,0.8588165044784546,0.0,192.6752166748047,184.0,13971.072265625,-0.0,675.7630004882812,1.0,283.1499938964844,284.5218505859375,291.0529479980469,292.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,17862.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304941534996033,1.0,0.0,0.0,2.433971405029297,2.4339823722839355,3.952976896925975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.2197265625,0.0,463.8792724609375,1895.4371337890625,0.0,609.883544921875,0.6072288751602173,1.0,0.0,3.0,1.0,0.0
12210660,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.754039466381073,0.359867513179779,0.3285710513591766,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.5203489661216736,0.1221227124333381,0.1041251346468925,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.6254809498786926,0.200900986790657,0.1455136984586715,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.4907086491584778,0.1030348762869834,0.1044912934303283,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.5050461292266846,0.1121038943529129,0.5371598601341248,285.1526184082031,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.2763977050781,285.1536560058594,1.0,0.4273204207420349,1.0,1.0,0.0,1.0,-1.4861098527908323,1.4861080646514893,1.8220051742900976e-06,1.140523910522461,0.8615542054176331,0.8615542054176331,0.0,189.5873870849609,187.0,14054.3076171875,-0.0,666.6719360351562,1.0,283.1499938964844,284.52569580078125,291.0518493652344,292.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,17819.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325911045074463,1.0,0.0,0.0,2.440771102905273,2.440782308578491,3.975094671204716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.1591796875,0.0,467.0647277832031,1895.4371337890625,0.0,617.7007446289062,0.6086798310279846,1.0,0.0,3.0,1.0,0.0
12210720,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.754039466381073,0.359867513179779,0.3285710513591766,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.5203489661216736,0.1221227124333381,0.1041251346468925,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.6254809498786926,0.200900986790657,0.1455136984586715,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.4907086491584778,0.1030348762869834,0.1044912934303283,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.5050461292266846,0.1121038943529129,0.5371598601341248,285.1526184082031,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.2763977050781,285.1536560058594,1.0,0.4273204207420349,1.0,1.0,0.0,1.0,-1.4861098527908323,1.4861080646514893,1.8220051742900976e-06,1.140523910522461,0.8615542054176331,0.8615542054176331,0.0,189.5873870849609,187.0,14054.3076171875,-0.0,666.6719360351562,1.0,283.1499938964844,284.52569580078125,291.0518493652344,292.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,17819.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325911045074463,1.0,0.0,0.0,2.440771102905273,2.440782308578491,3.975094671204716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.1591796875,0.0,467.0647277832031,1895.4371337890625,0.0,617.7007446289062,0.6086798310279846,1.0,0.0,3.0,1.0,0.0
12210780,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.7569921016693115,0.3632128238677978,0.3315052092075348,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.52122563123703,0.1223326697945594,0.1042448878288269,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.6259421110153198,0.2007968127727508,0.1454005986452102,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.4912025034427643,0.1030616983771324,0.1044597625732421,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.5044839382171631,0.111426368355751,0.5338556170463562,285.16473388671875,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.2796630859375,285.1658020019531,1.0,0.4267026782035827,1.0,1.0,0.0,1.0,-1.4856595993041992,1.485657811164856,1.820783154471428e-06,1.1399734020233154,0.8644967675209045,0.8644967675209045,0.0,188.488037109375,190.0,14165.3505859375,-0.0,663.5772705078125,1.0,283.1499938964844,284.53204345703125,291.0505676269531,292.06939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17786.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347395539283752,1.0,0.0,0.0,2.448793411254883,2.448804378509521,4.00126793920208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.423828125,0.0,470.9288635253906,1895.4371337890625,0.0,625.8145751953125,0.6104170680046082,1.0,0.0,3.0,1.0,0.0
12210840,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.7569921016693115,0.3632128238677978,0.3315052092075348,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.52122563123703,0.1223326697945594,0.1042448878288269,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.6259421110153198,0.2007968127727508,0.1454005986452102,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.4912025034427643,0.1030616983771324,0.1044597625732421,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.5044839382171631,0.111426368355751,0.5338556170463562,285.16473388671875,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.2796630859375,285.1658020019531,1.0,0.4267026782035827,1.0,1.0,0.0,1.0,-1.4856595993041992,1.485657811164856,1.820783154471428e-06,1.1399734020233154,0.8644967675209045,0.8644967675209045,0.0,188.488037109375,190.0,14165.3505859375,-0.0,663.5772705078125,1.0,283.1499938964844,284.53204345703125,291.0505676269531,292.06939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17786.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347395539283752,1.0,0.0,0.0,2.448793411254883,2.448804378509521,4.00126793920208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.423828125,0.0,470.9288635253906,1895.4371337890625,0.0,625.8145751953125,0.6104170680046082,1.0,0.0,3.0,1.0,0.0
12210900,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.7580258846282959,0.3648967742919922,0.3330117762088775,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.5213435888290405,0.122453287243843,0.1043422222137451,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.6258343458175659,0.2007546573877334,0.1453729718923568,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.4911851584911346,0.1030895635485649,0.1044869497418403,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.5039148926734924,0.1111002638936042,0.5323993563652039,285.17108154296875,284.95001220703125,294.6360168457031,288.0385437011719,294.6326904296875,297.2812805175781,285.172119140625,1.0,0.4268518984317779,1.0,1.0,0.0,1.0,-1.4858567714691162,1.4858548641204834,1.8211424048786284e-06,1.1400465965270996,0.8660345077514648,0.8660345077514648,0.0,188.6141967773437,190.0,14224.40234375,-0.0,664.0341186523438,1.0,283.1499938964844,284.5353088378906,291.0501403808594,292.0722961425781,293.1499938964844,293.1499938964844,283.1499938964844,17772.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359344482421875,1.0,0.0,0.0,2.45318603515625,2.4531970024108887,4.015635681753338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.753662109375,0.0,473.0767517089844,1895.4371337890625,0.0,630.3734130859375,0.6113747358322144,1.0,0.0,3.0,1.0,0.0
12210960,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.7588675022125244,0.366584300994873,0.3345330953598022,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.5213266015052795,0.1225816681981086,0.1044559031724929,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.6255825161933899,0.2007161080837249,0.1453566998243332,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.491056889295578,0.1031244248151779,0.1045326441526413,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.503226101398468,0.1107798665761947,0.531025230884552,285.1773986816406,284.95001220703125,294.6799011230469,288.0372009277344,294.6766052246094,297.2828674316406,285.1784362792969,1.0,0.4272303581237793,1.0,1.0,0.0,1.0,-1.4862290620803833,1.48622727394104,1.821907858357008e-06,1.1402673721313477,0.8676144480705261,0.8676144480705261,0.0,189.0257568359375,193.0,14284.4013671875,-0.0,665.3356323242188,1.0,283.1499938964844,284.53857421875,291.04962158203125,292.07525634765625,293.1499938964844,293.1499938964844,283.1499938964844,17760.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372182130813599,1.0,0.0,0.0,2.4577949047088623,2.45780611038208,4.030738978144656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.10888671875,0.0,475.3490295410156,1895.4371337890625,0.0,635.3084106445312,0.6123829483985901,1.0,0.0,3.0,1.0,0.0
12211020,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.7601216435432434,0.3699659705162048,0.3376060426235199,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.5210019946098328,0.1228586062788963,0.1047212779521942,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.624762773513794,0.2006458491086959,0.1453480422496795,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.490560382604599,0.1032113581895828,0.1046661734580993,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.5015944242477417,0.1101522073149681,0.5284587740898132,285.18994140625,284.95001220703125,294.7660522460937,288.0340576171875,294.7628479003906,297.28582763671875,285.19097900390625,1.0,0.4284920990467071,1.0,1.0,0.0,1.0,-1.4873616695404053,1.4873597621917725,1.8243509884996456e-06,1.1410478353500366,0.8708994388580322,0.8708994388580322,0.0,190.48001098632807,196.0,14406.080078125,-0.0,669.810302734375,1.0,283.1499938964844,284.5448608398437,291.0478820800781,292.0808410644531,293.1499938964844,293.1499938964844,283.1499938964844,17739.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399963855743408,1.0,0.0,0.0,2.46758246421814,2.4675936698913574,4.062905816226703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.727783203125,0.0,480.2260437011719,1895.4371337890625,0.0,646.1209106445312,0.6145320534706116,1.0,0.0,3.0,1.0,0.0
12211080,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.7601216435432434,0.3699659705162048,0.3376060426235199,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.5210019946098328,0.1228586062788963,0.1047212779521942,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.624762773513794,0.2006458491086959,0.1453480422496795,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.490560382604599,0.1032113581895828,0.1046661734580993,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.5015944242477417,0.1101522073149681,0.5284587740898132,285.18994140625,284.95001220703125,294.7660522460937,288.0340576171875,294.7628479003906,297.28582763671875,285.19097900390625,1.0,0.4284920990467071,1.0,1.0,0.0,1.0,-1.4873616695404053,1.4873597621917725,1.8243509884996456e-06,1.1410478353500366,0.8708994388580322,0.8708994388580322,0.0,190.48001098632807,196.0,14406.080078125,-0.0,669.810302734375,1.0,283.1499938964844,284.5448608398437,291.0478820800781,292.0808410644531,293.1499938964844,293.1499938964844,283.1499938964844,17739.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399963855743408,1.0,0.0,0.0,2.46758246421814,2.4675936698913574,4.062905816226703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.727783203125,0.0,480.2260437011719,1895.4371337890625,0.0,646.1209106445312,0.6145320534706116,1.0,0.0,3.0,1.0,0.0
12211140,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.7609834671020508,0.3733536303043365,0.3407061994075775,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.5204288959503174,0.1231595426797866,0.1050257608294487,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.6236605048179626,0.2005820125341415,0.1453610211610794,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.4898568987846374,0.1033181697130203,0.1048418432474136,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.499750018119812,0.1095389798283577,0.5260677933692932,285.20220947265625,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.2885437011719,285.2032165527344,1.0,0.430214375257492,1.0,1.0,0.0,1.0,-1.488869309425354,1.4888675212860107,1.8276978153153325e-06,1.1421737670898438,0.8743466138839722,0.8743466138839722,0.0,192.51394653320312,199.0,14528.78125,-0.0,676.0250244140625,1.0,283.1499938964844,284.55084228515625,291.04498291015625,292.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,17721.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429284572601318,1.0,0.0,0.0,2.4780235290527344,2.478034734725952,4.097360601917899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.106689453125,0.0,485.4936828613281,1895.4371337890625,0.0,657.7321166992188,0.6168330907821655,1.0,0.0,3.0,1.0,0.0
12211200,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.7609834671020508,0.3733536303043365,0.3407061994075775,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.5204288959503174,0.1231595426797866,0.1050257608294487,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.6236605048179626,0.2005820125341415,0.1453610211610794,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.4898568987846374,0.1033181697130203,0.1048418432474136,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.499750018119812,0.1095389798283577,0.5260677933692932,285.20220947265625,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.2885437011719,285.2032165527344,1.0,0.430214375257492,1.0,1.0,0.0,1.0,-1.488869309425354,1.4888675212860107,1.8276978153153325e-06,1.1421737670898438,0.8743466138839722,0.8743466138839722,0.0,192.51394653320312,199.0,14528.78125,-0.0,676.0250244140625,1.0,283.1499938964844,284.55084228515625,291.04498291015625,292.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,17721.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429284572601318,1.0,0.0,0.0,2.4780235290527344,2.478034734725952,4.097360601917899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.106689453125,0.0,485.4936828613281,1895.4371337890625,0.0,657.7321166992188,0.6168330907821655,1.0,0.0,3.0,1.0,0.0
12211260,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.7618635892868042,0.3770650625228882,0.3439904153347015,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.5201481580734253,0.123830921947956,0.1055224239826202,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.6226837038993835,0.2008609771728515,0.1455250382423401,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.4894560575485229,0.1037937775254249,0.1052410900592804,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.4982045888900757,0.1092924997210502,0.524721086025238,285.2151184082031,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.29412841796875,285.21636962890625,1.0,0.4322845041751861,1.0,1.0,0.0,1.0,-1.492570400238037,1.4925686120986938,1.83604686299077e-06,1.1450480222702026,0.8779652714729309,0.8779652714729309,0.0,194.751693725586,202.0,14666.5625,-0.0,684.3324584960938,1.0,283.1499938964844,284.5576477050781,291.0414733886719,292.08941650390625,293.1499938964844,293.1499938964844,283.1499938964844,17706.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458130240440369,1.0,0.0,0.0,2.489020586013794,2.489031791687012,4.13380803365726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.848876953125,0.0,491.1030883789063,1895.4371337890625,0.0,669.3578491210938,0.6192629933357239,1.0,0.0,3.0,1.0,0.0
12211320,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.7618635892868042,0.3770650625228882,0.3439904153347015,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.5201481580734253,0.123830921947956,0.1055224239826202,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.6226837038993835,0.2008609771728515,0.1455250382423401,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.4894560575485229,0.1037937775254249,0.1052410900592804,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.4982045888900757,0.1092924997210502,0.524721086025238,285.2151184082031,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.29412841796875,285.21636962890625,1.0,0.4322845041751861,1.0,1.0,0.0,1.0,-1.492570400238037,1.4925686120986938,1.83604686299077e-06,1.1450480222702026,0.8779652714729309,0.8779652714729309,0.0,194.751693725586,202.0,14666.5625,-0.0,684.3324584960938,1.0,283.1499938964844,284.5576477050781,291.0414733886719,292.08941650390625,293.1499938964844,293.1499938964844,283.1499938964844,17706.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458130240440369,1.0,0.0,0.0,2.489020586013794,2.489031791687012,4.13380803365726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.848876953125,0.0,491.1030883789063,1895.4371337890625,0.0,669.3578491210938,0.6192629933357239,1.0,0.0,3.0,1.0,0.0
12211380,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.7631547451019287,0.3812054395675659,0.3476811349391937,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.5208355784416199,0.1250448822975158,0.1064673736691474,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.6222870349884033,0.2016236037015915,0.1460414826869964,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.4900227189064026,0.104816161096096,0.1061706617474556,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.4976187348365783,0.1095978841185569,0.5259068608283997,285.2323303222656,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3038635253906,285.2339782714844,1.0,0.4347662031650543,1.0,1.0,0.0,1.0,-1.501492977142334,1.5014910697937012,1.856391236287891e-06,1.152085781097412,0.8818418383598328,0.8818418383598328,0.0,196.91896057128903,205.0,14848.15625,-0.0,696.2554321289062,1.0,283.1499938964844,284.56817626953125,291.0399475097656,292.096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17689.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487554669380188,1.0,0.0,0.0,2.500603437423706,2.500614881515503,4.17237174588081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.918212890625,0.0,497.0618896484375,1895.4371337890625,0.0,681.42724609375,0.6218248605728149,1.0,0.0,3.0,1.0,0.0
12211440,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.7631547451019287,0.3812054395675659,0.3476811349391937,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.5208355784416199,0.1250448822975158,0.1064673736691474,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.6222870349884033,0.2016236037015915,0.1460414826869964,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.4900227189064026,0.104816161096096,0.1061706617474556,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.4976187348365783,0.1095978841185569,0.5259068608283997,285.2323303222656,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3038635253906,285.2339782714844,1.0,0.4347662031650543,1.0,1.0,0.0,1.0,-1.501492977142334,1.5014910697937012,1.856391236287891e-06,1.152085781097412,0.8818418383598328,0.8818418383598328,0.0,196.91896057128903,205.0,14848.15625,-0.0,696.2554321289062,1.0,283.1499938964844,284.56817626953125,291.0399475097656,292.096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17689.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487554669380188,1.0,0.0,0.0,2.500603437423706,2.500614881515503,4.17237174588081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.918212890625,0.0,497.0618896484375,1895.4371337890625,0.0,681.42724609375,0.6218248605728149,1.0,0.0,3.0,1.0,0.0
12211500,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.7638790607452393,0.3833801448345184,0.3496313095092773,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.5214289426803589,0.1257949918508529,0.1070676520466804,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.6222237348556519,0.202125146985054,0.1463941931724548,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.4905585050582886,0.105473093688488,0.1067880243062973,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.4975803792476654,0.1098980605602264,0.5272322297096252,285.2424011230469,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3095703125,285.244140625,1.0,0.4361521601676941,1.0,1.0,0.0,1.0,-1.507436752319336,1.5074348449707031,1.870040819085261e-06,1.1567895412445068,0.8838923573493958,0.8838923573493958,0.0,198.0230712890625,205.0,14952.0390625,-0.0,703.3858032226562,1.0,283.1499938964844,284.5745544433594,291.0404052734375,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17681.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503924489021301,1.0,0.0,0.0,2.5066370964050293,2.506648540496826,4.192530695945608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.348388671875,0.0,500.1847839355469,1895.4371337890625,0.0,688.2345581054688,0.6231597065925598,1.0,0.0,3.0,1.0,0.0
12211560,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7646312713623047,0.3856090903282165,0.3516348004341125,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.5221397876739502,0.1266188621520996,0.1077335998415947,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.6222193837165833,0.202688068151474,0.146794319152832,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.491214394569397,0.1062067747116088,0.1074849665164947,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.4976655840873718,0.1102756559848785,0.528938889503479,285.253173828125,284.95001220703125,295.0950012207031,288.0242614746094,295.092041015625,297.3155822753906,285.2550048828125,1.0,0.4376249313354492,1.0,1.0,0.0,1.0,-1.5141477584838867,1.514145851135254,1.885535652945692e-06,1.1621055603027344,0.8860220313072205,0.8860220313072205,0.0,199.1544189453125,208.0,15062.794921875,-0.0,711.1881103515625,1.0,283.1499938964844,284.5814819335937,291.04156494140625,292.10968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17672.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521959662437439,1.0,0.0,0.0,2.5128414630889893,2.512852907180786,4.213311228795649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.269775390625,0.0,503.4100646972656,1895.4371337890625,0.0,695.8124389648438,0.6245328187942505,1.0,0.0,3.0,1.0,0.0
12211620,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.7661861777305603,0.390201598405838,0.3557720482349396,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.5238374471664429,0.1284576207399368,0.1092283725738525,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.6223397254943848,0.2039629817008972,0.147708386182785,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.4927999973297119,0.1078638881444931,0.1090734750032424,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.4981234967708587,0.1112213283777237,0.5332809090614319,285.2763366699219,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.3281555175781,285.2783508300781,1.0,0.4407979249954223,1.0,1.0,0.0,1.0,-1.5294417142868042,1.5294398069381714,1.9211668131902115e-06,1.174229383468628,0.8905272483825684,0.8905272483825684,0.0,201.5064392089844,211.0,15301.33203125,-0.0,728.564453125,1.0,283.1499938964844,284.5965881347656,291.0453491210937,292.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,17653.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563374757766724,1.0,0.0,0.0,2.5257785320281982,2.525790214538574,4.256806676039561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.2490234375,0.0,510.182373046875,1895.4371337890625,0.0,713.526123046875,0.6273974180221558,1.0,0.0,3.0,1.0,0.0
12211680,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.7661861777305603,0.390201598405838,0.3557720482349396,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.5238374471664429,0.1284576207399368,0.1092283725738525,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.6223397254943848,0.2039629817008972,0.147708386182785,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.4927999973297119,0.1078638881444931,0.1090734750032424,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.4981234967708587,0.1112213283777237,0.5332809090614319,285.2763366699219,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.3281555175781,285.2783508300781,1.0,0.4407979249954223,1.0,1.0,0.0,1.0,-1.5294417142868042,1.5294398069381714,1.9211668131902115e-06,1.174229383468628,0.8905272483825684,0.8905272483825684,0.0,201.5064392089844,211.0,15301.33203125,-0.0,728.564453125,1.0,283.1499938964844,284.5965881347656,291.0453491210937,292.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,17653.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563374757766724,1.0,0.0,0.0,2.5257785320281982,2.525790214538574,4.256806676039561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.2490234375,0.0,510.182373046875,1895.4371337890625,0.0,713.526123046875,0.6273974180221558,1.0,0.0,3.0,1.0,0.0
12211740,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.7674641609191895,0.393986701965332,0.3591878414154053,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.5254260897636414,0.1300945878028869,0.1105641648173332,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29608154296875,0.6225345730781555,0.2051059156656265,0.1485310941934585,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.4942780137062073,0.1093450486660003,0.1105015873908996,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952880859375,0.4987141788005829,0.1121332421898841,0.5375014543533325,285.296142578125,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.33843994140625,285.2982482910156,1.0,0.443526417016983,1.0,1.0,0.0,1.0,-1.5431972742080688,1.543195366859436,1.953585524461232e-06,1.185137152671814,0.8943783640861511,0.8943783640861511,0.0,203.46942138671875,211.0,15506.232421875,-0.0,744.0021362304688,1.0,283.1499938964844,284.6095886230469,291.0491027832031,292.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,17637.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560124933719635,1.0,0.0,0.0,2.536653757095337,2.536665439605713,4.2935423039125453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.86767578125,0.0,515.9262084960938,1895.4371337890625,0.0,730.1121215820312,0.6298074126243591,1.0,0.0,3.0,1.0,0.0
12211800,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.7677875757217407,0.3949464559555053,0.3600545227527618,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.5258516669273376,0.1305246353149414,0.1109155789017677,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011779785156,0.622595489025116,0.2054072469472885,0.1487480700016021,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30035400390625,0.4946718513965606,0.1097341924905777,0.110877439379692,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.4988882839679718,0.1123800128698349,0.5386456251144409,285.3012390136719,284.95001220703125,295.2545166015625,288.02618408203125,295.2516784667969,297.34100341796875,285.3033447265625,1.0,0.4442313313484192,1.0,1.0,0.0,1.0,-1.5468193292617798,1.546817421913147,1.962180022019311e-06,1.1880093812942505,0.8953763246536255,0.8953763246536255,0.0,203.97000122070312,214.0,15559.1806640625,-0.0,748.0560302734375,1.0,283.1499938964844,284.61297607421875,291.0500793457031,292.14581298828125,293.1499938964844,293.1499938964844,283.1499938964844,17633.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611258745193481,1.0,0.0,0.0,2.539446353912353,2.5394577980041504,4.303000480376795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.365234375,0.0,517.4088134765625,1895.4371337890625,0.0,734.5579833984375,0.6304265856742859,1.0,0.0,3.0,1.0,0.0
12211860,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.7694286704063416,0.3998221457004547,0.3644594550132751,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.528141438961029,0.1327943950891494,0.1127720698714256,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.6229715347290039,0.2070034444332122,0.1498977690935135,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.4967758655548095,0.1117861270904541,0.1128617078065872,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.4999056160449981,0.1137194037437439,0.5448623299598694,285.3275146484375,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.35382080078125,285.3296813964844,1.0,0.4478810429573059,1.0,1.0,0.0,1.0,-1.5659548044204712,1.5659527778625488,2.007986495300429e-06,1.2031821012496948,0.9005849957466125,0.9005849957466125,0.0,206.5248413085937,217.0,15833.7021484375,0.0,769.452880859375,1.0,283.1499938964844,284.6303100585937,291.05517578125,292.1666564941406,293.1499938964844,293.1499938964844,283.1499938964844,17612.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663997530937195,1.0,0.0,0.0,2.553858518600464,2.553870439529419,4.351981601757872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.36962890625,0.0,525.1115112304688,1895.4371337890625,0.0,758.4215087890625,0.6336244344711304,1.0,0.0,3.0,1.0,0.0
12211920,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.7694286704063416,0.3998221457004547,0.3644594550132751,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.528141438961029,0.1327943950891494,0.1127720698714256,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.6229715347290039,0.2070034444332122,0.1498977690935135,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.4967758655548095,0.1117861270904541,0.1128617078065872,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.4999056160449981,0.1137194037437439,0.5448623299598694,285.3275146484375,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.35382080078125,285.3296813964844,1.0,0.4478810429573059,1.0,1.0,0.0,1.0,-1.5659548044204712,1.5659527778625488,2.007986495300429e-06,1.2031821012496948,0.9005849957466125,0.9005849957466125,0.0,206.5248413085937,217.0,15833.7021484375,0.0,769.452880859375,1.0,283.1499938964844,284.6303100585937,291.05517578125,292.1666564941406,293.1499938964844,293.1499938964844,283.1499938964844,17612.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663997530937195,1.0,0.0,0.0,2.553858518600464,2.553870439529419,4.351981601757872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.36962890625,0.0,525.1115112304688,1895.4371337890625,0.0,758.4215087890625,0.6336244344711304,1.0,0.0,3.0,1.0,0.0
12211980,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.7711110711097717,0.4048151671886444,0.3689724802970886,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.5306814908981323,0.135249987244606,0.11478191614151,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548278808594,0.6234622597694397,0.2087394148111343,0.1511477380990982,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.4990853667259216,0.1140002235770225,0.1150045990943908,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.501146137714386,0.1152197197079658,0.5518263578414917,285.3549194335937,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.366455078125,285.3571472167969,1.0,0.4517132639884949,1.0,1.0,0.0,1.0,-1.5866448879241943,1.586642861366272,2.058271093119401e-06,1.2195818424224854,0.9061667919158936,0.9061667919158936,0.0,209.1491241455078,220.0,16123.2861328125,0.0,792.6243286132812,1.0,283.1499938964844,284.6484680175781,291.0606384277344,292.1887512207031,293.1499938964844,293.1499938964844,283.1499938964844,17592.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720052123069763,1.0,0.0,0.0,2.5690131187438965,2.569025039672852,4.403784146234102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.20068359375,0.0,533.3045043945312,1895.4371337890625,0.0,784.6077270507812,0.6399911642074585,1.0,0.0,3.0,1.0,0.0
12212040,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.7711110711097717,0.4048151671886444,0.3689724802970886,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.5306814908981323,0.135249987244606,0.11478191614151,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548278808594,0.6234622597694397,0.2087394148111343,0.1511477380990982,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.4990853667259216,0.1140002235770225,0.1150045990943908,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.501146137714386,0.1152197197079658,0.5518263578414917,285.3549194335937,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.366455078125,285.3571472167969,1.0,0.4517132639884949,1.0,1.0,0.0,1.0,-1.5866448879241943,1.586642861366272,2.058271093119401e-06,1.2195818424224854,0.9061667919158936,0.9061667919158936,0.0,209.1491241455078,220.0,16123.2861328125,0.0,792.6243286132812,1.0,283.1499938964844,284.6484680175781,291.0606384277344,292.1887512207031,293.1499938964844,293.1499938964844,283.1499938964844,17592.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720052123069763,1.0,0.0,0.0,2.5690131187438965,2.569025039672852,4.403784146234102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.20068359375,0.0,533.3045043945312,1895.4371337890625,0.0,784.6077270507812,0.6399911642074585,1.0,0.0,3.0,1.0,0.0
12212100,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.7719651460647583,0.4073386192321777,0.3712625503540039,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.5320371985435486,0.1365400552749633,0.1158399358391761,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.6237469911575317,0.2096507400274276,0.1518067121505737,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.5003106594085693,0.1151607036590576,0.1161300167441368,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.5018422603607178,0.1160226687788963,0.5555620193481445,285.36309814453125,284.95001220703125,295.44989013671875,288.03497314453125,295.4471740722656,297.3725891113281,285.36444091796875,1.0,0.4536893367767334,1.0,1.0,0.0,1.0,-1.5975154638290403,1.5975134372711182,2.085005917251692e-06,1.2281955480575562,0.9090065360069276,0.9090065360069276,0.0,210.48269653320312,220.0,16292.5087890625,0.0,804.8431396484375,1.0,283.1499938964844,284.6479187011719,291.06451416015625,292.2025146484375,293.1499938964844,293.1499938964844,283.1499938964844,17886.4921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750288367271423,1.0,0.0,0.0,2.598841905593872,2.5988540649414062,4.506642312662734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.03076171875,0.0,551.4736938476562,1895.4371337890625,0.0,799.0919189453125,0.6445504426956177,1.0,0.0,3.0,1.0,0.0
12212160,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.7728124856948853,0.4098678231239319,0.3735571801662445,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.5334368944168091,0.1378661692142486,0.1169280931353569,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.6240464448928833,0.2105833441019058,0.152481347322464,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.5015723705291748,0.1163516491651535,0.1172856092453002,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.5025771260261536,0.1168551221489906,0.55943763256073,285.37255859375,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.3785095214844,285.3742370605469,1.0,0.455700010061264,1.0,1.0,0.0,1.0,-1.6086573600769043,1.6086552143096924,2.112633183060097e-06,1.2370219230651855,0.9119181632995604,0.9119181632995604,0.0,211.8331756591797,223.0,16450.73046875,0.0,817.4406127929688,1.0,283.1499938964844,284.65155029296875,291.0681457519531,292.2153015136719,293.1499938964844,293.1499938964844,283.1499938964844,18023.013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781469941139221,1.0,0.0,0.0,2.617250204086304,2.617262363433838,4.570711382712034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70654296875,0.0,562.6436767578125,1895.4371337890625,0.0,814.2971801757812,0.6518467664718628,1.0,0.0,3.0,1.0,0.0
12212220,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.7743232250213623,0.4144122898578644,0.3776837587356567,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.5360464453697205,0.1403253674507141,0.1189472377300262,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.6246207356452942,0.2123028934001922,0.1537265330553054,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.5039193034172058,0.1185545325279235,0.1194246038794517,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.5039836168289185,0.1184134408831596,0.5666971802711487,285.3828430175781,284.95001220703125,295.5570373535156,288.0428466796875,295.5544128417969,297.3885803222656,285.3841247558594,1.0,0.459376722574234,1.0,1.0,0.0,1.0,-1.629241943359375,1.629239797592163,2.1642727006110363e-06,1.2533211708068848,0.9171589016914368,0.9171589016914368,0.0,214.2844696044922,223.0,16762.06640625,0.0,840.9090576171875,1.0,283.1499938964844,284.64678955078125,291.07568359375,292.2410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18629.009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840753316879272,1.0,0.0,0.0,2.676289319992065,2.676302194595337,4.779247433361888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.50927734375,0.0,600.3984985351562,1895.4371337890625,0.0,843.9690551757812,0.6633303165435791,1.0,0.0,3.0,1.0,0.0
