time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212280,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.384765625,0.774499237537384,0.4149463772773742,0.3781675100326538,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.536359965801239,0.1406203359365463,0.1191891729831695,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.62469083070755,0.2125086188316345,0.1538750529289245,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.5042009353637695,0.1188182309269905,0.1196804046630859,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.5041553974151611,0.118601493537426,0.5675718188285828,285.384521484375,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.3897399902344,285.3858337402344,1.0,0.4598127603530884,1.0,1.0,0.0,1.0,-1.6316999197006226,1.6316977739334106,2.1704906885133823e-06,1.255266785621643,0.9177870750427246,0.9177870750427246,0.0,214.5737152099609,226.0,16797.220703125,0.0,843.7290649414062,1.0,283.1499938964844,284.64703369140625,291.07647705078125,292.2439270019531,293.1499938964844,293.1499938964844,283.1499938964844,18674.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847769379615784,1.0,0.0,0.0,2.681334972381592,2.681347608566284,4.797284418600611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.2158203125,0.0,603.6617431640625,1895.4371337890625,0.0,847.5476684570312,0.6675156354904175,1.0,0.0,3.0,1.0,0.0
12212340,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.77618008852005,0.4200538992881775,0.3828024864196777,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.5394343733787537,0.1435038894414901,0.12155582010746,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.6253934502601624,0.2145107835531234,0.1553229540586471,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.506962239742279,0.1213903799653053,0.122177243232727,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.5058674216270447,0.1204488649964332,0.5761697888374329,285.39324951171875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4002380371094,285.3943786621094,1.0,0.4640312790870666,1.0,1.0,0.0,1.0,-1.6556658744812012,1.6556636095046997,2.2316971808322705e-06,1.274227738380432,0.9237481951713562,0.9237481951713562,0.0,217.3551788330078,229.0,17158.70703125,0.0,871.4212036132812,1.0,283.1499938964844,284.6382141113281,291.0850830078125,292.2737121582031,293.1499938964844,293.1499938964844,283.1499938964844,19476.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917364954948425,1.0,0.0,0.0,2.7557621002197266,2.755775690078736,5.067302026873222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.4794921875,0.0,653.935302734375,1895.4371337890625,0.0,883.8305053710938,0.6856645345687866,1.0,0.0,3.0,1.0,0.0
12212400,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.77618008852005,0.4200538992881775,0.3828024864196777,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.5394343733787537,0.1435038894414901,0.12155582010746,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.6253934502601624,0.2145107835531234,0.1553229540586471,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.506962239742279,0.1213903799653053,0.122177243232727,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.5058674216270447,0.1204488649964332,0.5761697888374329,285.39324951171875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4002380371094,285.3943786621094,1.0,0.4640312790870666,1.0,1.0,0.0,1.0,-1.6556658744812012,1.6556636095046997,2.2316971808322705e-06,1.274227738380432,0.9237481951713562,0.9237481951713562,0.0,217.3551788330078,229.0,17158.70703125,0.0,871.4212036132812,1.0,283.1499938964844,284.6382141113281,291.0850830078125,292.2737121582031,293.1499938964844,293.1499938964844,283.1499938964844,19476.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917364954948425,1.0,0.0,0.0,2.7557621002197266,2.755775690078736,5.067302026873222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.4794921875,0.0,653.935302734375,1895.4371337890625,0.0,883.8305053710938,0.6856645345687866,1.0,0.0,3.0,1.0,0.0
12212460,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.7778680324554443,0.4251973032951355,0.3874672949314117,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.5426536798477173,0.1465137600898742,0.1240242719650268,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.6261603236198425,0.216591939330101,0.1568252593278885,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.509856641292572,0.1240638345479965,0.1247705444693565,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.5077115893363953,0.1223936676979065,0.5852072238922119,285.4005432128906,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4101257324219,285.401611328125,1.0,0.4683429896831512,1.0,1.0,0.0,1.0,-1.6805206537246704,1.680518388748169,2.296281536473544e-06,1.2938743829727173,0.9297955632209778,0.9297955632209778,0.0,220.1630401611328,232.0,17532.841796875,0.0,900.5062866210938,1.0,283.1499938964844,284.6273803710937,291.0940246582031,292.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,20382.912109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598883867263794,1.0,0.0,0.0,2.83670711517334,2.836721420288086,5.36935772288416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.4404296875,0.0,711.7872314453125,1895.4371337890625,0.0,922.6039428710938,0.705367386341095,1.0,0.0,3.0,1.0,0.0
12212520,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.7778680324554443,0.4251973032951355,0.3874672949314117,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.5426536798477173,0.1465137600898742,0.1240242719650268,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.6261603236198425,0.216591939330101,0.1568252593278885,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.509856641292572,0.1240638345479965,0.1247705444693565,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.5077115893363953,0.1223936676979065,0.5852072238922119,285.4005432128906,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4101257324219,285.401611328125,1.0,0.4683429896831512,1.0,1.0,0.0,1.0,-1.6805206537246704,1.680518388748169,2.296281536473544e-06,1.2938743829727173,0.9297955632209778,0.9297955632209778,0.0,220.1630401611328,232.0,17532.841796875,0.0,900.5062866210938,1.0,283.1499938964844,284.6273803710937,291.0940246582031,292.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,20382.912109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598883867263794,1.0,0.0,0.0,2.83670711517334,2.836721420288086,5.36935772288416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.4404296875,0.0,711.7872314453125,1895.4371337890625,0.0,922.6039428710938,0.705367386341095,1.0,0.0,3.0,1.0,0.0
12212580,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.7795735001564026,0.4303825497627258,0.3921671211719513,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.5460119247436523,0.1496477872133255,0.1265923231840133,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.6269976496696472,0.2187555432319641,0.1583839207887649,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.5128856897354126,0.1268360316753387,0.1274571269750595,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.509689450263977,0.1244345679879188,0.5946739912033081,285.40753173828125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.41949462890625,285.4085998535156,1.0,0.4727403819561004,1.0,1.0,0.0,1.0,-1.7062537670135498,1.7062513828277588,2.3643344775337027e-06,1.3141953945159912,0.9359333515167236,0.9359333515167236,0.0,222.9866180419922,235.0,17918.26953125,0.0,931.0034790039062,1.0,283.1499938964844,284.61602783203125,291.1034851074219,292.3363037109375,293.1499938964844,293.1499938964844,283.1499938964844,21359.40625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061370968818665,1.0,0.0,0.0,2.9215850830078125,2.921600341796875,5.695481490874954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.14404296875,0.0,776.0448608398438,1895.4371337890625,0.0,963.5087890625,0.7259997129440308,1.0,0.0,3.0,1.0,0.0
12212640,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.7795735001564026,0.4303825497627258,0.3921671211719513,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.5460119247436523,0.1496477872133255,0.1265923231840133,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.6269976496696472,0.2187555432319641,0.1583839207887649,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.5128856897354126,0.1268360316753387,0.1274571269750595,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.509689450263977,0.1244345679879188,0.5946739912033081,285.40753173828125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.41949462890625,285.4085998535156,1.0,0.4727403819561004,1.0,1.0,0.0,1.0,-1.7062537670135498,1.7062513828277588,2.3643344775337027e-06,1.3141953945159912,0.9359333515167236,0.9359333515167236,0.0,222.9866180419922,235.0,17918.26953125,0.0,931.0034790039062,1.0,283.1499938964844,284.61602783203125,291.1034851074219,292.3363037109375,293.1499938964844,293.1499938964844,283.1499938964844,21359.40625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061370968818665,1.0,0.0,0.0,2.9215850830078125,2.921600341796875,5.695481490874954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.14404296875,0.0,776.0448608398438,1895.4371337890625,0.0,963.5087890625,0.7259997129440308,1.0,0.0,3.0,1.0,0.0
12212700,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.7804369330406189,0.4329926371574402,0.3945333361625671,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.5477421283721924,0.1512616425752639,0.1279136687517166,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.6274453997612,0.2198695689439773,0.1591856777667999,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.5144516825675964,0.1282585710287094,0.1288350224494934,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.5107300877571106,0.1254910379648208,0.5995686650276184,285.4096984863281,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4240417480469,285.4103088378906,1.0,0.4749700427055359,1.0,1.0,0.0,1.0,-1.7194547653198242,1.7194523811340332,2.399712911937968e-06,1.324611783027649,0.9390217065811156,0.9390217065811156,0.0,224.4013214111328,235.0,18122.185546875,0.0,946.7962646484376,1.0,283.1499938964844,284.60748291015625,291.1087341308594,292.3534545898437,293.1499938964844,293.1499938964844,283.1499938964844,21985.5390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609812319278717,1.0,0.0,0.0,2.9729816913604736,2.9729971885681152,5.897633172935457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.92431640625,0.0,816.9218139648438,1895.4371337890625,0.0,984.7994384765624,0.7357109785079956,1.0,0.0,3.0,1.0,0.0
12212760,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.7813037037849426,0.4356137216091156,0.3969059586524963,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.5495036244392395,0.1529070436954498,0.1292595267295837,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.627910315990448,0.2210048735141754,0.1600011587142944,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.5160492062568665,0.1297044903039932,0.1302345246076584,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.5118029713630676,0.1265709996223449,0.6045659184455872,285.4149780273437,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.428466796875,285.4160461425781,1.0,0.4772195816040039,1.0,1.0,0.0,1.0,-1.7328639030456543,1.7328615188598633,2.4359728740819264e-06,1.3351867198944092,0.9421732425689696,0.9421732425689696,0.0,225.8187866210937,238.0,18314.201171875,0.0,962.950927734375,1.0,283.1499938964844,284.6050109863281,291.1137390136719,292.3694763183594,293.1499938964844,293.1499938964844,283.1499938964844,22382.76171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134659647941589,1.0,0.0,0.0,3.008642673492432,3.0086586475372314,6.039966820026166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.63427734375,0.0,845.8504028320312,1895.4371337890625,0.0,1006.3340454101562,0.7471383810043335,1.0,0.0,3.0,1.0,0.0
12212820,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.7825379371643066,0.4393206834793091,0.4002642333507538,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.5520378947257996,0.1552755236625671,0.1311961710453033,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.6285987496376038,0.2226382941007614,0.1611745953559875,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.5183524489402771,0.1317773014307022,0.1322404146194458,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.5133710503578186,0.1281301230192184,0.611775815486908,285.41949462890625,284.95001220703125,295.9168701171875,288.08465576171875,295.91455078125,297.4345703125,285.4203491210937,1.0,0.4804180562496185,1.0,1.0,0.0,1.0,-1.752105712890625,1.7521032094955444,2.488574409653665e-06,1.3503512144088743,0.9466139674186708,0.9466139674186708,0.0,227.8136749267578,238.0,18603.1796875,0.0,986.3165283203124,1.0,283.1499938964844,284.5957336425781,291.1216125488281,292.3941345214844,293.1499938964844,293.1499938964844,283.1499938964844,23205.515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186842918395996,1.0,0.0,0.0,3.076082706451416,3.076099395751953,6.313778158073546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.92041015625,0.0,902.8051147460938,1895.4371337890625,0.0,1037.718017578125,0.760634183883667,1.0,0.0,3.0,1.0,0.0
12212880,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.7830615043640137,0.4408924877643585,0.40168496966362,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.5531244277954102,0.1562935262918472,0.1320275664329528,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.628899335861206,0.223339557647705,0.1616774350404739,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.5193421840667725,0.1326658725738525,0.1330988854169845,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.5140518546104431,0.1288019567728042,0.6148768067359924,285.4232482910156,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.43707275390625,285.42431640625,1.0,0.4817782640457153,1.0,1.0,0.0,1.0,-1.7603436708450315,1.7603411674499512,2.511299044272164e-06,1.356839656829834,0.948527991771698,0.948527991771698,0.0,228.65557861328125,241.0,18720.248046875,0.0,996.3916625976562,1.0,283.1499938964844,284.59490966796875,291.12481689453125,292.404052734375,293.1499938964844,293.1499938964844,283.1499938964844,23436.744140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620867908000946,1.0,0.0,0.0,3.096728563308716,3.096745491027832,6.398815344255127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.955078125,0.0,920.5894165039062,1895.4371337890625,0.0,1051.0665283203125,0.7685064077377319,1.0,0.0,3.0,1.0,0.0
12212940,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.430908203125,0.7846331000328064,0.4455766677856445,0.4059247970581054,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.5564106106758118,0.1593781858682632,0.1345467716455459,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.6298292875289917,0.2254595756530761,0.163198247551918,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.5223493576049805,0.1353520601987838,0.1356933861970901,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.5161430835723877,0.1308428198099136,0.6242953538894653,285.43072509765625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.44439697265625,285.43182373046875,1.0,0.4858548641204834,1.0,1.0,0.0,1.0,-1.7852429151535034,1.7852402925491333,2.5807296424318338e-06,1.3764379024505615,0.9542183876037598,0.9542183876037598,0.0,231.15350341796875,241.0,19087.607421875,0.0,1027.0960693359375,1.0,283.1499938964844,284.5860595703125,291.1353454589844,292.4359130859375,293.1499938964844,293.1499938964844,283.1499938964844,24419.85546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274553537368774,1.0,0.0,0.0,3.1770288944244385,3.177046537399292,6.73496913350391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.56689453125,0.0,992.46142578125,1895.4371337890625,0.0,1092.092529296875,0.7850235104560852,1.0,0.0,3.0,1.0,0.0
12213000,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.7848490476608276,0.4462194144725799,0.4065051972866058,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.5568653345108032,0.1598066240549087,0.1348962485790252,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.6299602389335632,0.2257540971040725,0.1634088605642318,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.5227673053741455,0.1357245296239853,0.1360526233911514,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.5164361596107483,0.1311269104480743,0.6256041526794434,285.4324645996094,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.44537353515625,285.43365478515625,1.0,0.4864154458045959,1.0,1.0,0.0,1.0,-1.788689136505127,1.7886865139007568,2.590426902315812e-06,1.3791486024856567,0.9550121426582336,0.9550121426582336,0.0,231.49424743652344,244.0,19136.208984375,0.0,1031.377197265625,1.0,283.1499938964844,284.5859375,291.1367492675781,292.4400939941406,293.1499938964844,293.1499938964844,283.1499938964844,24511.4453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283467411994934,1.0,0.0,0.0,3.1851725578308105,3.185190439224243,6.769541300855053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.11376953125,0.0,999.892578125,1895.4371337890625,0.0,1097.730224609375,0.7899429202079773,1.0,0.0,3.0,1.0,0.0
12213060,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.7866663932800293,0.451594203710556,0.4113664627075195,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.5607147216796875,0.1634451597929,0.1378647238016128,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.6310948729515076,0.2282530516386032,0.1651971936225891,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.5263248682022095,0.1388817280530929,0.13909812271595,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.5189535021781921,0.1335440129041671,0.6367407441139221,285.44287109375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4533386230469,285.444091796875,1.0,0.4911309778690338,1.0,1.0,0.0,1.0,-1.8178954124450684,1.8178926706314087,2.673468543434865e-06,1.4021075963974,0.9616426229476928,0.9616426229476928,0.0,234.33351135253903,247.0,19561.953125,0.0,1067.9644775390625,1.0,283.1499938964844,284.5782470703125,291.14947509765625,292.4775390625,293.1499938964844,293.1499938964844,283.1499938964844,25598.455078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359038949012756,1.0,0.0,0.0,3.273447275161743,3.273465871810913,7.149966450015199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.1015625,0.0,1083.4029541015625,1895.4371337890625,0.0,1146.33447265625,0.8113220930099487,1.0,0.0,3.0,1.0,0.0
12213120,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.7866663932800293,0.451594203710556,0.4113664627075195,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.5607147216796875,0.1634451597929,0.1378647238016128,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.6310948729515076,0.2282530516386032,0.1651971936225891,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.5263248682022095,0.1388817280530929,0.13909812271595,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.5189535021781921,0.1335440129041671,0.6367407441139221,285.44287109375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4533386230469,285.444091796875,1.0,0.4911309778690338,1.0,1.0,0.0,1.0,-1.8178954124450684,1.8178926706314087,2.673468543434865e-06,1.4021075963974,0.9616426229476928,0.9616426229476928,0.0,234.33351135253903,247.0,19561.953125,0.0,1067.9644775390625,1.0,283.1499938964844,284.5782470703125,291.14947509765625,292.4775390625,293.1499938964844,293.1499938964844,283.1499938964844,25598.455078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359038949012756,1.0,0.0,0.0,3.273447275161743,3.273465871810913,7.149966450015199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.1015625,0.0,1083.4029541015625,1895.4371337890625,0.0,1146.33447265625,0.8113220930099487,1.0,0.0,3.0,1.0,0.0
12213180,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.7885123491287231,0.4570155739784241,0.4162676930427551,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.5646584033966064,0.1672069877386093,0.1409313082695007,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.6323049068450928,0.2308385968208313,0.167044535279274,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.5300077795982361,0.142135888338089,0.1422342360019683,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.521599292755127,0.1360509693622589,0.6482762098312378,285.4543762207031,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.46099853515625,285.4556579589844,1.0,0.4959246814250946,1.0,1.0,0.0,1.0,-1.847947359085083,1.847944617271424,2.760506731647183e-06,1.4257029294967651,0.9684342741966248,0.9684342741966248,0.0,237.17335510253903,250.0,19997.416015625,0.0,1106.2066650390625,1.0,283.1499938964844,284.5718078613281,291.1629638671875,292.516357421875,293.1499938964844,293.1499938964844,283.1499938964844,26692.8359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435375809669495,1.0,0.0,0.0,3.361272096633911,3.361291646957397,7.538772592852183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.9208984375,0.0,1170.9144287109375,1895.4371337890625,0.0,1196.865234375,0.8325775265693665,1.0,0.0,3.0,1.0,0.0
12213240,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.7885123491287231,0.4570155739784241,0.4162676930427551,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.5646584033966064,0.1672069877386093,0.1409313082695007,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.6323049068450928,0.2308385968208313,0.167044535279274,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.5300077795982361,0.142135888338089,0.1422342360019683,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.521599292755127,0.1360509693622589,0.6482762098312378,285.4543762207031,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.46099853515625,285.4556579589844,1.0,0.4959246814250946,1.0,1.0,0.0,1.0,-1.847947359085083,1.847944617271424,2.760506731647183e-06,1.4257029294967651,0.9684342741966248,0.9684342741966248,0.0,237.17335510253903,250.0,19997.416015625,0.0,1106.2066650390625,1.0,283.1499938964844,284.5718078613281,291.1629638671875,292.516357421875,293.1499938964844,293.1499938964844,283.1499938964844,26692.8359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435375809669495,1.0,0.0,0.0,3.361272096633911,3.361291646957397,7.538772592852183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.9208984375,0.0,1170.9144287109375,1895.4371337890625,0.0,1196.865234375,0.8325775265693665,1.0,0.0,3.0,1.0,0.0
12213300,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7894471883773804,0.4597433805465698,0.4187346696853637,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.5666620135307312,0.1691334992647171,0.1425011754035949,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.6329392194747925,0.232164055109024,0.167991042137146,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.5318942070007324,0.1437987089157104,0.1438360214233398,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.5229696035385132,0.1373375356197357,0.6541920900344849,285.4591979980469,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.4647216796875,285.46014404296875,1.0,0.4983508586883545,1.0,1.0,0.0,1.0,-1.863290786743164,1.8632879257202148,2.805564690788742e-06,1.4377388954162598,0.9718782901763916,0.9718782901763916,0.0,238.59292602539065,250.0,20225.123046875,0.0,1125.9686279296875,1.0,283.1499938964844,284.5664978027344,291.170166015625,292.536865234375,293.1499938964844,293.1499938964844,283.1499938964844,27369.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473990678787231,1.0,0.0,0.0,3.412919282913208,3.412939548492432,7.772224535074201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.70263671875,0.0,1224.6734619140625,1895.4371337890625,0.0,1222.9603271484375,0.842296302318573,1.0,0.0,3.0,1.0,0.0
12213360,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.7903853058815002,0.4624820947647095,0.4212077856063843,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.5686818361282349,0.1710898876190185,0.1440942585468292,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.6335902214050293,0.2335109561681747,0.1689513474702835,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.5338064432144165,0.1454848200082779,0.1454590111970901,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.5243682861328125,0.138645589351654,0.6602007150650024,285.467041015625,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.4683532714844,285.46832275390625,1.0,0.5007961988449097,1.0,1.0,0.0,1.0,-1.8788279294967647,1.878825068473816,2.8516165002656635e-06,1.449919581413269,0.9754027724266052,0.9754027724266052,0.0,240.01405334472656,253.0,20442.49609375,0.0,1146.1571044921875,1.0,283.1499938964844,284.566650390625,291.1771240234375,292.5564270019531,293.1499938964844,293.1499938964844,283.1499938964844,27791.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512425541877747,1.0,0.0,0.0,3.4484636783599854,3.448484420776367,7.934958148325677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.5634765625,0.0,1262.2667236328125,1895.4371337890625,0.0,1249.2816162109375,0.8536662459373474,1.0,0.0,3.0,1.0,0.0
12213420,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.7922823429107666,0.4679912328720093,0.4261840879917145,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.5727683305740356,0.175090417265892,0.147350788116455,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.6349484920501709,0.2362684607505798,0.1709165126085281,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.537708044052124,0.1489254087209701,0.1487694382667541,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.5272530913352966,0.1413248181343078,0.672500491142273,285.4806823730469,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.4754333496094,285.4820251464844,1.0,0.5057445764541626,1.0,1.0,0.0,1.0,-1.910508394241333,1.9105054140090945,2.946834456452052e-06,1.47473406791687,0.9825593829154968,0.9825593829154968,0.0,242.8563537597656,256.0,20897.158203125,0.0,1187.8603515625,1.0,283.1499938964844,284.5626525878906,291.1919250488281,292.5977478027344,293.1499938964844,293.1499938964844,283.1499938964844,28892.0078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590132117271423,1.0,0.0,0.0,3.534982919692993,3.5350043773651123,8.338115549122449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.03857421875,0.0,1357.4241943359375,1895.4371337890625,0.0,1303.5338134765625,0.874579668045044,1.0,0.0,3.0,1.0,0.0
12213480,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.7922823429107666,0.4679912328720093,0.4261840879917145,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.5727683305740356,0.175090417265892,0.147350788116455,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.6349484920501709,0.2362684607505798,0.1709165126085281,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.537708044052124,0.1489254087209701,0.1487694382667541,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.5272530913352966,0.1413248181343078,0.672500491142273,285.4806823730469,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.4754333496094,285.4820251464844,1.0,0.5057445764541626,1.0,1.0,0.0,1.0,-1.910508394241333,1.9105054140090945,2.946834456452052e-06,1.47473406791687,0.9825593829154968,0.9825593829154968,0.0,242.8563537597656,256.0,20897.158203125,0.0,1187.8603515625,1.0,283.1499938964844,284.5626525878906,291.1919250488281,292.5977478027344,293.1499938964844,293.1499938964844,283.1499938964844,28892.0078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590132117271423,1.0,0.0,0.0,3.534982919692993,3.5350043773651123,8.338115549122449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.03857421875,0.0,1357.4241943359375,1895.4371337890625,0.0,1303.5338134765625,0.874579668045044,1.0,0.0,3.0,1.0,0.0
12213540,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955444335937,0.7942018508911133,0.4735411405563354,0.4311954081058502,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.576903223991394,0.1792059689760208,0.1506988406181335,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.6363786458969116,0.239109918475151,0.1729393154382705,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.5417006015777588,0.1524552404880523,0.1521632820367813,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.5302470326423645,0.1440863162279129,0.6851651072502136,285.4953308105469,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.48223876953125,285.4967346191406,1.0,0.5107690095901489,1.0,1.0,0.0,1.0,-1.942968487739563,1.942965507507324,3.046216079383157e-06,1.5001299381256104,0.9899181127548218,0.9899181127548218,0.0,245.7004852294922,259.0,21361.22265625,0.0,1231.36767578125,1.0,283.1499938964844,284.5597839355469,291.207275390625,292.6402282714844,293.1499938964844,293.1499938964844,283.1499938964844,29993.97265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668418049812317,1.0,0.0,0.0,3.620751142501831,3.6207737922668457,8.747634865358123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.32666015625,0.0,1456.29248046875,1895.4371337890625,0.0,1359.5501708984375,0.895300567150116,1.0,0.0,3.0,1.0,0.0
12213600,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955444335937,0.7942018508911133,0.4735411405563354,0.4311954081058502,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.576903223991394,0.1792059689760208,0.1506988406181335,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.6363786458969116,0.239109918475151,0.1729393154382705,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.5417006015777588,0.1524552404880523,0.1521632820367813,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.5302470326423645,0.1440863162279129,0.6851651072502136,285.4953308105469,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.48223876953125,285.4967346191406,1.0,0.5107690095901489,1.0,1.0,0.0,1.0,-1.942968487739563,1.942965507507324,3.046216079383157e-06,1.5001299381256104,0.9899181127548218,0.9899181127548218,0.0,245.7004852294922,259.0,21361.22265625,0.0,1231.36767578125,1.0,283.1499938964844,284.5597839355469,291.207275390625,292.6402282714844,293.1499938964844,293.1499938964844,283.1499938964844,29993.97265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668418049812317,1.0,0.0,0.0,3.620751142501831,3.6207737922668457,8.747634865358123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.32666015625,0.0,1456.29248046875,1895.4371337890625,0.0,1359.5501708984375,0.895300567150116,1.0,0.0,3.0,1.0,0.0
12213660,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.796141505241394,0.4791295826435089,0.4362395703792572,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.5810713768005371,0.1834335327148437,0.154135912656784,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.637878954410553,0.2420336455106735,0.1750185638666153,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.5457708835601807,0.1560716927051544,0.1556379795074463,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.5333423614501953,0.1469275057315826,0.6981827616691589,285.5108947753906,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.48876953125,285.5123291015625,1.0,0.5158683657646179,1.0,1.0,0.0,1.0,-1.9761834144592283,1.9761803150177,3.1497966119786724e-06,1.5260876417160034,0.997490644454956,0.997490644454956,0.0,248.5468139648437,262.0,21834.60546875,0.0,1276.727294921875,1.0,283.1499938964844,284.55792236328125,291.2231750488281,292.683837890625,293.1499938964844,293.1499938964844,283.1499938964844,31096.341796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747215390205383,1.0,0.0,0.0,3.705749273300171,3.705773115158081,9.163161962533196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.42919921875,0.0,1558.8310546875,1895.4371337890625,0.0,1417.258056640625,0.9158252477645874,1.0,0.0,3.0,1.0,0.0
12213720,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.796141505241394,0.4791295826435089,0.4362395703792572,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.5810713768005371,0.1834335327148437,0.154135912656784,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.637878954410553,0.2420336455106735,0.1750185638666153,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.5457708835601807,0.1560716927051544,0.1556379795074463,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.5333423614501953,0.1469275057315826,0.6981827616691589,285.5108947753906,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.48876953125,285.5123291015625,1.0,0.5158683657646179,1.0,1.0,0.0,1.0,-1.9761834144592283,1.9761803150177,3.1497966119786724e-06,1.5260876417160034,0.997490644454956,0.997490644454956,0.0,248.5468139648437,262.0,21834.60546875,0.0,1276.727294921875,1.0,283.1499938964844,284.55792236328125,291.2231750488281,292.683837890625,293.1499938964844,293.1499938964844,283.1499938964844,31096.341796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747215390205383,1.0,0.0,0.0,3.705749273300171,3.705773115158081,9.163161962533196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.42919921875,0.0,1558.8310546875,1895.4371337890625,0.0,1417.258056640625,0.9158252477645874,1.0,0.0,3.0,1.0,0.0
12213780,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.7980994582176208,0.4847553372383117,0.4413147866725921,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.5852588415145874,0.1877706795930862,0.1576597839593887,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.6394481062889099,0.2450383454561233,0.177153080701828,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.5499058365821838,0.1597725749015808,0.1591911762952804,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.5365309715270996,0.1498461067676544,0.7115420699119568,285.5277709960937,284.95001220703125,296.5079040527344,288.2000427246094,296.5059814453125,297.4950866699219,285.529296875,1.0,0.5210415720939636,1.0,1.0,0.0,1.0,-2.0101301670074463,2.010126829147339,3.257609932916239e-06,1.5525891780853271,1.0,1.0,0.0,251.3954467773437,265.0,22314.54296875,0.0,1323.988525390625,1.0,283.1499938964844,284.557861328125,291.239501953125,292.728271484375,293.1499938964844,293.1499938964844,283.1499938964844,32323.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826371550559998,1.0,0.0,0.0,3.786871671676636,3.786896228790283,9.568733503328986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.0810546875,0.0,1662.30126953125,1895.4371337890625,0.0,1476.5157470703125,0.9355011582374572,1.0,0.0,3.0,1.0,0.0
12213840,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.7980994582176208,0.4847553372383117,0.4413147866725921,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.5852588415145874,0.1877706795930862,0.1576597839593887,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.6394481062889099,0.2450383454561233,0.177153080701828,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.5499058365821838,0.1597725749015808,0.1591911762952804,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.5365309715270996,0.1498461067676544,0.7115420699119568,285.5277709960937,284.95001220703125,296.5079040527344,288.2000427246094,296.5059814453125,297.4950866699219,285.529296875,1.0,0.5210415720939636,1.0,1.0,0.0,1.0,-2.0101301670074463,2.010126829147339,3.257609932916239e-06,1.5525891780853271,1.0,1.0,0.0,251.3954467773437,265.0,22314.54296875,0.0,1323.988525390625,1.0,283.1499938964844,284.557861328125,291.239501953125,292.728271484375,293.1499938964844,293.1499938964844,283.1499938964844,32323.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826371550559998,1.0,0.0,0.0,3.786871671676636,3.786896228790283,9.568733503328986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.0810546875,0.0,1662.30126953125,1895.4371337890625,0.0,1476.5157470703125,0.9355011582374572,1.0,0.0,3.0,1.0,0.0
12213900,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.7990884780883789,0.4875854849815368,0.4438674449920654,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53570556640625,0.587358295917511,0.1899810284376144,0.1594546735286712,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.535888671875,0.640260636806488,0.2465725541114807,0.1782420873641967,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.5519959330558777,0.1616551429033279,0.1609975546598434,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355224609375,0.5381600856781006,0.1513349264860153,0.7183512449264526,285.5359802246094,284.95001220703125,296.54248046875,288.2082824707031,296.54058837890625,297.4981689453125,285.5373229980469,1.0,0.5236560106277466,1.0,1.0,0.0,1.0,-2.027385950088501,2.0273826122283936,3.313161187179503e-06,1.5660500526428225,1.0,1.0,0.0,252.81903076171875,265.0,22562.544921875,0.0,1348.3594970703125,1.0,283.1499938964844,284.5569152832031,291.2478942871094,292.75128173828125,293.1499938964844,293.1499938964844,283.1499938964844,33098.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866053342819214,1.0,0.0,0.0,3.832046031951904,3.832071304321289,9.798390010473668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.666015625,0.0,1722.5029296875,1895.4371337890625,0.0,1506.6905517578125,0.9437507390975952,1.0,0.0,3.0,1.0,0.0
12213960,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.800081729888916,0.490428626537323,0.446427583694458,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.5894586443901062,0.1922197192907333,0.1612711101770401,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.6410905122756958,0.2481287270784378,0.1793449372053146,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468139648437,0.5540981888771057,0.1635594964027404,0.1628232598304748,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.5398103594779968,0.1528437286615371,0.7252445220947266,285.5473327636719,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.501220703125,285.5489501953125,1.0,0.5262889862060547,1.0,1.0,0.0,1.0,-2.0448222160339355,2.044818878173828,3.369802925590193e-06,1.579645037651062,1.0,1.0,0.0,254.2431182861328,268.0,22800.61328125,0.0,1373.231689453125,1.0,283.1499938964844,284.5611267089844,291.25604248046875,292.7733154296875,293.1499938964844,293.1499938964844,283.04998779296875,33585.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905363202095032,1.0,0.0,0.0,3.8600878715515137,3.8601136207580566,9.94231868389761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.16357421875,0.0,1760.594970703125,1895.4371337890625,0.0,1536.882568359375,0.9524266123771667,1.0,0.0,3.0,1.0,0.0
12214020,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8018351197242737,0.4956722855567932,0.4513018131256103,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.5934866666793823,0.1966203153133392,0.1648932844400406,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.6426312923431396,0.2510755360126495,0.1814967840909958,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.5581585168838501,0.1672918796539306,0.1664560735225677,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.5429956912994385,0.1557812243700027,0.7389280200004578,285.4920654296875,284.95001220703125,296.6456298828125,288.233642578125,296.643798828125,297.5041198730469,285.492919921875,1.0,0.5315681099891663,1.0,1.0,0.0,1.0,-2.0791757106781006,2.079172372817993,3.4829317883122712e-06,1.60643208026886,1.0,1.0,0.0,257.2018127441406,271.0,23451.4765625,0.0,1423.652099609375,1.0,283.0520935058594,284.48260498046875,291.2933654785156,292.8622131347656,293.1499938964844,293.1499938964844,282.75,34613.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041534781455994,1.0,0.0,0.0,3.9187183380126953,3.918744802474976,1.0246637884847587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.1689453125,0.0,1842.04443359375,1895.4371337890625,0.0,1643.684814453125,0.9647075533866882,1.0,0.0,3.0,1.0,0.0
12214080,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8018351197242737,0.4956722855567932,0.4513018131256103,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.5934866666793823,0.1966203153133392,0.1648932844400406,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.6426312923431396,0.2510755360126495,0.1814967840909958,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.5581585168838501,0.1672918796539306,0.1664560735225677,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.5429956912994385,0.1557812243700027,0.7389280200004578,285.4920654296875,284.95001220703125,296.6456298828125,288.233642578125,296.643798828125,297.5041198730469,285.492919921875,1.0,0.5315681099891663,1.0,1.0,0.0,1.0,-2.0791757106781006,2.079172372817993,3.4829317883122712e-06,1.60643208026886,1.0,1.0,0.0,257.2018127441406,271.0,23451.4765625,0.0,1423.652099609375,1.0,283.0520935058594,284.48260498046875,291.2933654785156,292.8622131347656,293.1499938964844,293.1499938964844,282.75,34613.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041534781455994,1.0,0.0,0.0,3.9187183380126953,3.918744802474976,1.0246637884847587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.1689453125,0.0,1842.04443359375,1895.4371337890625,0.0,1643.684814453125,0.9647075533866882,1.0,0.0,3.0,1.0,0.0
