time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214140,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8027198910713196,0.4994584918022156,0.4551080763339996,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.5967347025871277,0.2004526108503341,0.1681558340787887,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.6435574889183044,0.2532994151115417,0.1832534223794937,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.5614436864852905,0.1705145835876464,0.1697103232145309,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.5454604625701904,0.1582298725843429,0.7509186267852783,285.281494140625,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.4983215332031,285.2803649902344,1.0,0.536503255367279,1.0,1.0,0.0,1.0,-2.1087801456451416,2.108776569366455,3.582078306862968e-06,1.6295350790023804,1.0,1.0,0.0,260.39263916015625,271.0,24393.80078125,0.0,1470.3587646484375,1.0,282.757080078125,284.2356262207031,291.3513488769531,293.00994873046875,293.1499938964844,293.1499938964844,282.75,35153.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280272841453552,1.0,0.0,0.0,3.949211835861206,3.9492385387420654,1.040672600538528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3740234375,0.0,1885.3814697265625,1895.4371337890625,0.0,1838.566162109375,0.9719626903533936,1.0,0.0,3.0,1.0,0.0
12214200,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8027329444885254,0.4996117949485779,0.4552399516105652,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.5968499779701233,0.2006074041128158,0.1682829707860946,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.6435773968696594,0.2533854246139526,0.1833153069019317,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.561559796333313,0.1706438958644867,0.1698364317417144,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.5455420017242432,0.1583259850740432,0.7513710260391235,285.2807006835937,284.95001220703125,296.7138977050781,288.25103759765625,296.71209716796875,297.498046875,285.27996826171875,1.0,0.5367021560668945,1.0,1.0,0.0,1.0,-2.1098873615264893,2.1098837852478027,3.5858120099874213e-06,1.6303969621658323,1.0,1.0,0.0,260.5350646972656,274.0,24410.08984375,0.0,1472.20703125,1.0,282.75604248046875,284.2347717285156,291.34869384765625,293.0063171386719,293.1499938964844,293.1499938964844,282.45001220703125,35171.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284886240959167,1.0,0.0,0.0,3.950183153152466,3.950210094451904,1.0411846460556262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.35888671875,0.0,1886.773193359375,1895.4371337890625,0.0,1842.4202880859373,0.9721937775611876,1.0,0.0,3.0,1.0,0.0
12214260,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8027945756912231,0.5026534795761108,0.4582115411758423,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.5994439721107483,0.2041789442300796,0.1713182628154754,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.6438285708427429,0.2551240921020508,0.1846927851438522,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.5641522407531738,0.1736002713441848,0.1728263795375824,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.547257661819458,0.1604485362768173,0.7618442177772522,285.06207275390625,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.4820861816406,285.0613708496094,1.0,0.5415098667144775,1.0,1.0,0.0,1.0,-2.13557243347168,2.135568618774414,3.6730577903654194e-06,1.6504149436950684,1.0,1.0,0.0,264.1705627441406,277.0,25326.392578125,0.0,1516.6937255859375,1.0,282.4559936523437,283.9827880859375,291.35528564453125,293.0787048339844,293.1499938964844,293.1499938964844,282.1499938964844,35506.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499017715454102,1.0,0.0,0.0,3.968943595886232,3.968970775604248,1.0510979109312757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.75732421875,0.0,1913.783447265625,1895.4371337890625,0.0,2024.6014404296875,0.9766565561294556,1.0,0.0,3.0,1.0,0.0
12214320,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8027945756912231,0.5026534795761108,0.4582115411758423,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.5994439721107483,0.2041789442300796,0.1713182628154754,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.6438285708427429,0.2551240921020508,0.1846927851438522,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.5641522407531738,0.1736002713441848,0.1728263795375824,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.547257661819458,0.1604485362768173,0.7618442177772522,285.06207275390625,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.4820861816406,285.0613708496094,1.0,0.5415098667144775,1.0,1.0,0.0,1.0,-2.13557243347168,2.135568618774414,3.6730577903654194e-06,1.6504149436950684,1.0,1.0,0.0,264.1705627441406,277.0,25326.392578125,0.0,1516.6937255859375,1.0,282.4559936523437,283.9827880859375,291.35528564453125,293.0787048339844,293.1499938964844,293.1499938964844,282.1499938964844,35506.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499017715454102,1.0,0.0,0.0,3.968943595886232,3.968970775604248,1.0510979109312757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.75732421875,0.0,1913.783447265625,1895.4371337890625,0.0,2024.6014404296875,0.9766565561294556,1.0,0.0,3.0,1.0,0.0
12214380,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8025404810905457,0.5052374601364136,0.4607135951519012,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.6016432046890259,0.2075005918741226,0.1741266846656799,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.643775463104248,0.2565639913082123,0.1858257353305816,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.5663060545921326,0.1763041764497757,0.1755508184432983,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.5485299825668335,0.1623112708330154,0.7710089683532715,284.8439636230469,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.4619140625,284.84332275390625,1.0,0.5460003018379211,1.0,1.0,0.0,1.0,-2.1581881046295166,2.158184289932251,3.750779796973802e-06,1.6680198907852173,0.9976229071617126,0.9976229071617126,0.0,267.8068542480469,280.0,26217.36328125,0.0,1558.1304931640625,1.0,282.1559143066406,283.7325439453125,291.351806640625,293.12945556640625,293.1499938964844,293.1499938964844,281.8500061035156,35772.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665120363235474,1.0,0.0,0.0,3.978218078613281,3.978245496749878,1.056015889844275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.6845703125,0.0,1928.04736328125,1895.4371337890625,0.0,2169.9287109375,0.9789164662361144,1.0,0.0,3.0,1.0,0.0
12214440,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8025404810905457,0.5052374601364136,0.4607135951519012,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.6016432046890259,0.2075005918741226,0.1741266846656799,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.643775463104248,0.2565639913082123,0.1858257353305816,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.5663060545921326,0.1763041764497757,0.1755508184432983,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.5485299825668335,0.1623112708330154,0.7710089683532715,284.8439636230469,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.4619140625,284.84332275390625,1.0,0.5460003018379211,1.0,1.0,0.0,1.0,-2.1581881046295166,2.158184289932251,3.750779796973802e-06,1.6680198907852173,0.9976229071617126,0.9976229071617126,0.0,267.8068542480469,280.0,26217.36328125,0.0,1558.1304931640625,1.0,282.1559143066406,283.7325439453125,291.351806640625,293.12945556640625,293.1499938964844,293.1499938964844,281.8500061035156,35772.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665120363235474,1.0,0.0,0.0,3.978218078613281,3.978245496749878,1.056015889844275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.6845703125,0.0,1928.04736328125,1895.4371337890625,0.0,2169.9287109375,0.9789164662361144,1.0,0.0,3.0,1.0,0.0
12214500,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.8024308085441589,0.5064348578453064,0.4619286060333252,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.6027044653892517,0.2091132253408432,0.1754948198795318,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.643744170665741,0.2572317719459533,0.1863621920347213,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.5673330426216125,0.1776027232408523,0.1768639087677002,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.5491158366203308,0.1631867587566375,0.7753395438194275,284.67828369140625,284.95001220703125,296.8829650878906,288.2956237792969,296.8812255859375,297.45233154296875,284.66424560546875,1.0,0.5481513738632202,1.0,1.0,0.0,1.0,-2.169004201889038,2.1690003871917725,3.788246658587013e-06,1.6764315366744995,0.9942342042922974,0.9942342042922974,0.0,269.5555419921875,280.0,26923.15625,0.0,1578.2169189453125,1.0,281.8931579589844,283.52752685546875,291.3847351074219,293.25732421875,293.1499938964844,293.1499938964844,281.8500061035156,35916.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766187191009521,1.0,0.0,0.0,3.979258060455322,3.979285478591919,1.056568066815089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.9931640625,0.0,1930.5806884765625,1895.4371337890625,0.0,2259.835693359375,0.9792104959487916,1.0,0.0,3.0,1.0,0.0
12214560,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.8021374344825745,0.5074898600578308,0.4629004895687103,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6276550292969,0.6036314964294434,0.2106660604476928,0.1767927259206771,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.6435918807983398,0.2578252255916595,0.1868173778057098,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.5682140588760376,0.17884162068367,0.1780991852283477,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278991699219,0.5495586395263672,0.1640015393495559,0.7793106436729431,284.6274108886719,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.44171142578125,284.626953125,1.0,0.5502238273620605,1.0,1.0,0.0,1.0,-2.178806066513061,2.178802251815796,3.822377948381472e-06,1.6840569972991943,0.9915098547935486,0.9915098547935486,0.0,271.351318359375,283.0,27091.41015625,0.0,1597.3349609375,1.0,281.8558044433594,283.4850158691406,291.3552551269531,293.1831359863281,293.1499938964844,293.1499938964844,281.54998779296875,36038.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800373435020447,1.0,0.0,0.0,3.977582693099976,3.977610111236572,1.055678580996755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.841796875,0.0,1929.3905029296875,1895.4371337890625,0.0,2290.4755859375,0.9789314270019532,1.0,0.0,3.0,1.0,0.0
12214620,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132995605469,0.8016273379325867,0.5094561576843262,0.4648197889328003,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136657714844,0.6054864525794983,0.2137258648872375,0.179362490773201,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135437011719,0.6433383226394653,0.2589620947837829,0.187712088227272,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137878417969,0.5699627995491028,0.1812613755464553,0.1805232465267181,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.41387939453125,0.550434410572052,0.165570929646492,0.7870050072669983,284.4134521484375,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4220275878906,284.4130554199219,1.0,0.5542308688163757,1.0,1.0,0.0,1.0,-2.197971820831299,2.197967767715454,3.889568688464351e-06,1.698955535888672,0.982557773590088,0.982557773590088,0.0,274.79608154296875,286.0,27952.740234375,0.0,1634.84912109375,1.0,281.555908203125,283.2409973144531,291.3663635253906,293.24432373046875,293.1499938964844,293.1499938964844,281.25,36294.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921496629714966,1.0,0.0,0.0,3.967541456222534,3.967568874359131,1.050355308507278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.96533203125,0.0,1918.3702392578125,1895.4371337890625,0.0,2399.87939453125,0.976813793182373,1.0,0.0,3.0,1.0,0.0
12214680,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132995605469,0.8016273379325867,0.5094561576843262,0.4648197889328003,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136657714844,0.6054864525794983,0.2137258648872375,0.179362490773201,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135437011719,0.6433383226394653,0.2589620947837829,0.187712088227272,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137878417969,0.5699627995491028,0.1812613755464553,0.1805232465267181,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.41387939453125,0.550434410572052,0.165570929646492,0.7870050072669983,284.4134521484375,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4220275878906,284.4130554199219,1.0,0.5542308688163757,1.0,1.0,0.0,1.0,-2.197971820831299,2.197967767715454,3.889568688464351e-06,1.698955535888672,0.982557773590088,0.982557773590088,0.0,274.79608154296875,286.0,27952.740234375,0.0,1634.84912109375,1.0,281.555908203125,283.2409973144531,291.3663635253906,293.24432373046875,293.1499938964844,293.1499938964844,281.25,36294.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921496629714966,1.0,0.0,0.0,3.967541456222534,3.967568874359131,1.050355308507278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.96533203125,0.0,1918.3702392578125,1895.4371337890625,0.0,2399.87939453125,0.976813793182373,1.0,0.0,3.0,1.0,0.0
12214740,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21783447265625,0.8010756373405457,0.5112618803977966,0.4665566980838775,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.21807861328125,0.6072794795036316,0.216744065284729,0.1818801164627075,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2179870605469,0.6430754065513611,0.2600504457950592,0.1885540932416916,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181701660156,0.5716327428817749,0.1836230009794235,0.1828718781471252,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21826171875,0.5512429475784302,0.1670809537172317,0.794334352016449,284.2179260253906,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.4038391113281,284.2177429199219,1.0,0.5580734014511108,1.0,1.0,0.0,1.0,-2.216251850128174,2.216248035430908,3.954220574087231e-06,1.7131550312042236,0.9711304903030396,0.9711304903030396,0.0,278.1296081542969,289.0,28922.458984375,0.0,1671.2811279296875,1.0,281.2560119628906,283.00787353515625,291.3842468261719,293.3177490234375,293.1499938964844,293.1499938964844,280.95001220703125,36545.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041065335273743,1.0,0.0,0.0,3.9481940269470215,3.948221206665039,1.0401363397249952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.2177734375,0.0,1895.3353271484373,1895.4371337890625,0.0,2509.029296875,0.9725960493087769,1.0,0.0,3.0,1.0,0.0
12214800,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21783447265625,0.8010756373405457,0.5112618803977966,0.4665566980838775,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.21807861328125,0.6072794795036316,0.216744065284729,0.1818801164627075,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2179870605469,0.6430754065513611,0.2600504457950592,0.1885540932416916,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181701660156,0.5716327428817749,0.1836230009794235,0.1828718781471252,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21826171875,0.5512429475784302,0.1670809537172317,0.794334352016449,284.2179260253906,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.4038391113281,284.2177429199219,1.0,0.5580734014511108,1.0,1.0,0.0,1.0,-2.216251850128174,2.216248035430908,3.954220574087231e-06,1.7131550312042236,0.9711304903030396,0.9711304903030396,0.0,278.1296081542969,289.0,28922.458984375,0.0,1671.2811279296875,1.0,281.2560119628906,283.00787353515625,291.3842468261719,293.3177490234375,293.1499938964844,293.1499938964844,280.95001220703125,36545.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041065335273743,1.0,0.0,0.0,3.9481940269470215,3.948221206665039,1.0401363397249952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.2177734375,0.0,1895.3353271484373,1895.4371337890625,0.0,2509.029296875,0.9725960493087769,1.0,0.0,3.0,1.0,0.0
12214860,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0333557128906,0.8003165125846863,0.5126659274101257,0.4680494368076324,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.6087849736213684,0.2194265127182006,0.1842380911111831,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334777832031,0.6426136493682861,0.260810375213623,0.1892601251602172,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336608886719,0.5729514956474304,0.18562613427639,0.1850126981735229,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337219238281,0.5516971945762634,0.168228194117546,0.800667941570282,284.0334167480469,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.3846435546875,284.03326416015625,1.0,0.5617331266403198,1.0,1.0,0.0,1.0,-2.232407808303833,2.2324039936065674,4.011894816358108e-06,1.7257400751113892,0.9573553800582886,0.9573553800582886,0.0,281.54931640625,292.0,29928.95703125,0.0,1705.663818359375,1.0,280.9561462402344,282.7822265625,291.4060363769531,293.4002380371094,293.1499938964844,293.1499938964844,280.6499938964844,36807.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168463706970215,1.0,0.0,0.0,3.91926383972168,3.919290781021118,1.0249490287606022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.837890625,0.0,1860.3641357421875,1895.4371337890625,0.0,2626.3779296875,0.9662283062934875,1.0,0.0,3.0,1.0,0.0
12214920,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0333557128906,0.8003165125846863,0.5126659274101257,0.4680494368076324,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.6087849736213684,0.2194265127182006,0.1842380911111831,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334777832031,0.6426136493682861,0.260810375213623,0.1892601251602172,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336608886719,0.5729514956474304,0.18562613427639,0.1850126981735229,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337219238281,0.5516971945762634,0.168228194117546,0.800667941570282,284.0334167480469,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.3846435546875,284.03326416015625,1.0,0.5617331266403198,1.0,1.0,0.0,1.0,-2.232407808303833,2.2324039936065674,4.011894816358108e-06,1.7257400751113892,0.9573553800582886,0.9573553800582886,0.0,281.54931640625,292.0,29928.95703125,0.0,1705.663818359375,1.0,280.9561462402344,282.7822265625,291.4060363769531,293.4002380371094,293.1499938964844,293.1499938964844,280.6499938964844,36807.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168463706970215,1.0,0.0,0.0,3.91926383972168,3.919290781021118,1.0249490287606022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.837890625,0.0,1860.3641357421875,1895.4371337890625,0.0,2626.3779296875,0.9662283062934875,1.0,0.0,3.0,1.0,0.0
12214980,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.84912109375,0.7990431785583496,0.5135250687599182,0.4690492451190948,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493347167969,0.609596848487854,0.2216047495603561,0.1861872375011444,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492736816406,0.6416115760803223,0.2610919773578644,0.1896266341209411,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.84942626953125,0.573418915271759,0.1870967149734497,0.1866462677717209,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8495178222656,0.5512449741363525,0.1688239872455597,0.8045240640640259,283.8492126464844,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.3630065917969,283.8490295410156,1.0,0.5650315880775452,1.0,1.0,0.0,1.0,-2.243401050567627,2.2433969974517822,4.051400082971668e-06,1.7343075275421145,0.9411287903785706,0.9411287903785706,0.0,285.2660217285156,295.0,30869.015625,0.0,1734.59228515625,1.0,280.6563720703125,282.5589294433594,291.42462158203125,293.4779968261719,293.1499938964844,293.1499938964844,280.3500061035156,37099.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297812342643738,1.0,0.0,0.0,3.879613876342773,3.8796403408050537,1.0043157772088307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.14306640625,0.0,1812.6888427734373,1895.4371337890625,0.0,2746.4091796875,0.9574760794639589,1.0,0.0,3.0,1.0,0.0
12215040,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.84912109375,0.7990431785583496,0.5135250687599182,0.4690492451190948,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493347167969,0.609596848487854,0.2216047495603561,0.1861872375011444,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492736816406,0.6416115760803223,0.2610919773578644,0.1896266341209411,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.84942626953125,0.573418915271759,0.1870967149734497,0.1866462677717209,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8495178222656,0.5512449741363525,0.1688239872455597,0.8045240640640259,283.8492126464844,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.3630065917969,283.8490295410156,1.0,0.5650315880775452,1.0,1.0,0.0,1.0,-2.243401050567627,2.2433969974517822,4.051400082971668e-06,1.7343075275421145,0.9411287903785706,0.9411287903785706,0.0,285.2660217285156,295.0,30869.015625,0.0,1734.59228515625,1.0,280.6563720703125,282.5589294433594,291.42462158203125,293.4779968261719,293.1499938964844,293.1499938964844,280.3500061035156,37099.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297812342643738,1.0,0.0,0.0,3.879613876342773,3.8796403408050537,1.0043157772088307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.14306640625,0.0,1812.6888427734373,1895.4371337890625,0.0,2746.4091796875,0.9574760794639589,1.0,0.0,3.0,1.0,0.0
12215100,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7104187011719,0.7983718514442444,0.5138562321662903,0.4694891571998596,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7152404785156,0.6098871231079102,0.222585916519165,0.1870699226856231,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.71392822265625,0.6410413980484009,0.2611402571201324,0.1897444725036621,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.5734952688217163,0.1877118498086929,0.1873412430286407,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181091308594,0.5508403778076172,0.1689934283494949,0.8058295845985413,283.7124938964844,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.3524475097656,283.7012939453125,1.0,0.5665494203567505,1.0,1.0,0.0,1.0,-2.2477223873138428,2.247718334197998,4.066972451255424e-06,1.737667679786682,0.9315800070762634,0.9315800070762634,0.0,287.1065368652344,295.0,31743.21875,0.0,1747.481201171875,1.0,280.3957214355469,282.3795166015625,291.4623413085937,293.6180419921875,293.1499938964844,293.1499938964844,280.3500061035156,37269.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389074206352234,1.0,0.0,0.0,3.855533599853516,3.855559825897217,9.918870773617527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.00048828125,0.0,1784.11376953125,1895.4371337890625,0.0,2831.50927734375,0.9521315097808838,1.0,0.0,3.0,1.0,0.0
12215160,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722106933594,0.7975372672080994,0.5140474438667297,0.4697134792804718,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723937988281,0.6100388765335083,0.2234814167022705,0.1878625303506851,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.6403511762619019,0.2611012458801269,0.1897761225700378,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6724853515625,0.5734061002731323,0.1882379204034805,0.1879307627677917,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67254638671875,0.5502609610557556,0.1690704375505447,0.806631326675415,283.6722717285156,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.34112548828125,283.6721496582031,1.0,0.5679665803909302,1.0,1.0,0.0,1.0,-2.2508223056793213,2.250818252563477,4.078168331034249e-06,1.7400814294815063,0.922602653503418,0.922602653503418,0.0,288.99334716796875,298.0,31856.7890625,0.0,1758.9244384765625,1.0,280.3567199707031,282.3466186523437,291.4413757324219,293.5552062988281,293.1499938964844,293.1499938964844,280.04998779296875,37431.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424614667892456,1.0,0.0,0.0,3.8277335166931152,3.827759504318237,9.7763484063762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.99951171875,0.0,1751.271240234375,1895.4371337890625,0.0,2864.720947265625,0.9460201263427734,1.0,0.0,3.0,1.0,0.0
12215220,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.49969482421875,0.7959071397781372,0.5142136216163635,0.4700877964496612,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4997863769531,0.6102986931800842,0.2251646071672439,0.1893641203641891,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.499755859375,0.6389845609664917,0.2609354555606842,0.1897899657487869,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4998474121094,0.5731388330459595,0.1891621649265289,0.1889874637126922,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999084472656,0.5489979982376099,0.1691012233495712,0.8076245784759521,283.4997253417969,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3197326660156,283.4997863769531,1.0,0.5705949068069458,1.0,1.0,0.0,1.0,-2.2558743953704834,2.2558703422546387,4.096433713129954e-06,1.744005560874939,0.9018106460571288,0.9018106460571288,0.0,292.6187744140625,301.0,32796.53515625,0.0,1779.7486572265625,1.0,280.0570678710937,282.1413269042969,291.4565124511719,293.6288452148437,293.1499938964844,293.1499938964844,279.75,37814.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547420501708984,1.0,0.0,0.0,3.7616374492645264,3.761662721633911,9.441633324058784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.33251953125,0.0,1674.94775390625,1895.4371337890625,0.0,2979.7041015625,0.9314448237419128,1.0,0.0,3.0,1.0,0.0
12215280,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.49969482421875,0.7959071397781372,0.5142136216163635,0.4700877964496612,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4997863769531,0.6102986931800842,0.2251646071672439,0.1893641203641891,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.499755859375,0.6389845609664917,0.2609354555606842,0.1897899657487869,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4998474121094,0.5731388330459595,0.1891621649265289,0.1889874637126922,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999084472656,0.5489979982376099,0.1691012233495712,0.8076245784759521,283.4997253417969,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3197326660156,283.4997863769531,1.0,0.5705949068069458,1.0,1.0,0.0,1.0,-2.2558743953704834,2.2558703422546387,4.096433713129954e-06,1.744005560874939,0.9018106460571288,0.9018106460571288,0.0,292.6187744140625,301.0,32796.53515625,0.0,1779.7486572265625,1.0,280.0570678710937,282.1413269042969,291.4565124511719,293.6288452148437,293.1499938964844,293.1499938964844,279.75,37814.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547420501708984,1.0,0.0,0.0,3.7616374492645264,3.761662721633911,9.441633324058784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.33251953125,0.0,1674.94775390625,1895.4371337890625,0.0,2979.7041015625,0.9314448237419128,1.0,0.0,3.0,1.0,0.0
12215340,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3339233398437,0.7941359281539917,0.5140226483345032,0.4701115787029266,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3339233398437,0.6104561686515808,0.226714551448822,0.190745860338211,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3338928222656,0.6375676989555359,0.2606448233127594,0.1897071003913879,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3339538574219,0.5727181434631348,0.1899328976869583,0.189883291721344,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3340148925781,0.5475974678993225,0.168998047709465,0.8079435229301453,283.3338928222656,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.29998779296875,283.3342590332031,1.0,0.5729753971099854,1.0,1.0,0.0,1.0,-2.259216547012329,2.2592122554779053,4.108528173674131e-06,1.7465943098068235,0.8788586854934692,0.8788586854934692,0.0,296.1263732910156,304.0,33679.58984375,0.0,1797.838623046875,1.0,279.7575988769531,281.9455871582031,291.46954345703125,293.69708251953125,293.1499938964844,293.1499938964844,280.04998779296875,38257.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662434816360474,1.0,0.0,0.0,3.6789684295654297,3.678993225097656,9.03119939721364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.46337890625,0.0,1582.66064453125,1895.4371337890625,0.0,3087.571044921875,0.9132644534111024,1.0,0.0,3.0,1.0,0.0
12215400,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3339233398437,0.7941359281539917,0.5140226483345032,0.4701115787029266,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3339233398437,0.6104561686515808,0.226714551448822,0.190745860338211,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3338928222656,0.6375676989555359,0.2606448233127594,0.1897071003913879,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3339538574219,0.5727181434631348,0.1899328976869583,0.189883291721344,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3340148925781,0.5475974678993225,0.168998047709465,0.8079435229301453,283.3338928222656,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.29998779296875,283.3342590332031,1.0,0.5729753971099854,1.0,1.0,0.0,1.0,-2.259216547012329,2.2592122554779053,4.108528173674131e-06,1.7465943098068235,0.8788586854934692,0.8788586854934692,0.0,296.1263732910156,304.0,33679.58984375,0.0,1797.838623046875,1.0,279.7575988769531,281.9455871582031,291.46954345703125,293.69708251953125,293.1499938964844,293.1499938964844,280.04998779296875,38257.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662434816360474,1.0,0.0,0.0,3.6789684295654297,3.678993225097656,9.03119939721364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.46337890625,0.0,1582.66064453125,1895.4371337890625,0.0,3087.571044921875,0.9132644534111024,1.0,0.0,3.0,1.0,0.0
12215460,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5140991210937,0.793289840221405,0.5149365663528442,0.4704565107822418,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5078430175781,0.610602617263794,0.2278980016708374,0.19160957634449,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.50927734375,0.6368545293807983,0.2608993053436279,0.1897658705711364,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50567626953125,0.5725277066230774,0.1906150728464126,0.1904573887586593,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040283203125,0.5468548536300659,0.1691602915525436,0.8084062933921814,283.51123046875,284.95001220703125,297.4163818359375,288.4364929199219,297.3985900878906,297.2955322265625,283.52850341796875,1.0,0.5742290616035461,0.8916602730751038,0.8916602730751038,0.2265081405639648,1.0,-2.26216197013855,1.9359694719314573,0.326192557811737,1.4240792989730835,0.8695893883705139,0.8695893883705139,0.0,298.0587158203125,304.0,33083.4296875,0.0,1808.228515625,1.0,280.0118408203125,282.1665344238281,291.3777160644531,293.4679870605469,293.1499938964844,293.1499938964844,280.04998779296875,38272.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546956777572632,1.0,0.0,0.0,3.6297762393951416,3.629800319671631,8.791297432253486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.31103515625,0.0,1527.6971435546875,1895.4371337890625,0.0,2979.26953125,0.9023916125297546,1.0,0.0,3.0,1.0,0.0
12215520,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6180419921875,0.7933552861213684,0.516505777835846,0.4715699553489685,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.61431884765625,0.6111630797386169,0.2291297167539596,0.1925170570611953,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6151428222656,0.6367730498313904,0.2615019977092743,0.1900924742221832,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.613037109375,0.5728641748428345,0.1914177536964416,0.1911390274763107,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.612060546875,0.5467649698257446,0.1695454716682434,0.8098044395446777,283.6163330078125,284.95001220703125,297.44451904296875,288.4433898925781,297.3973083496094,297.29803466796875,283.626708984375,1.0,0.5752688646316528,0.8086784482002258,0.8086784482002258,0.4000000059604645,1.0,-2.2676634788513184,1.5300031900405884,0.7376602292060852,1.0180323123931885,0.8630025386810303,0.8630025386810303,0.0,299.1788024902344,307.0,33453.8046875,0.0,1819.00439453125,1.0,280.04205322265625,282.254150390625,291.3837585449219,293.5039978027344,293.1499938964844,293.1499938964844,280.3500061035156,38222.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491084575653076,1.0,0.0,0.0,3.594154357910156,3.5941781997680664,8.61959222220321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.75439453125,0.0,1488.29541015625,1895.4371337890625,0.0,2926.9208984375,0.8944193124771118,1.0,0.0,3.0,1.0,0.0
12215580,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9541931152344,0.7952319979667664,0.5218273401260376,0.4758694469928741,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.6137014031410217,0.2327799648046493,0.195265457034111,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.6378565430641174,0.2638359069824219,0.1915335655212402,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505920410156,0.5750628709793091,0.1939873099327087,0.1933822035789489,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.5480080246925354,0.1711161136627197,0.8160303235054016,283.9530029296875,284.95001220703125,297.509033203125,288.4590148925781,297.3987731933594,297.3166198730469,283.960205078125,1.0,0.5782363414764404,0.6173569560050964,0.6173569560050964,0.800000011920929,1.0,-2.28860092163086,0.9784588813781738,1.3101420402526855,0.4626501500606537,0.8522987365722656,0.8522987365722656,0.0,300.8237609863281,310.0,33384.71484375,0.0,1853.7822265625,1.0,280.3409729003906,282.5980834960937,291.4088134765625,293.5036926269531,293.1499938964844,293.1499938964844,280.6499938964844,37913.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350884318351746,1.0,0.0,0.0,3.521101474761963,3.521124601364136,8.272759259853046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.1640625,0.0,1408.24365234375,1895.4371337890625,0.0,2795.86279296875,0.8779889345169067,1.0,0.0,3.0,1.0,0.0
12215640,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9541931152344,0.7952319979667664,0.5218273401260376,0.4758694469928741,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.6137014031410217,0.2327799648046493,0.195265457034111,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.6378565430641174,0.2638359069824219,0.1915335655212402,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505920410156,0.5750628709793091,0.1939873099327087,0.1933822035789489,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.5480080246925354,0.1711161136627197,0.8160303235054016,283.9530029296875,284.95001220703125,297.509033203125,288.4590148925781,297.3987731933594,297.3166198730469,283.960205078125,1.0,0.5782363414764404,0.6173569560050964,0.6173569560050964,0.800000011920929,1.0,-2.28860092163086,0.9784588813781738,1.3101420402526855,0.4626501500606537,0.8522987365722656,0.8522987365722656,0.0,300.8237609863281,310.0,33384.71484375,0.0,1853.7822265625,1.0,280.3409729003906,282.5980834960937,291.4088134765625,293.5036926269531,293.1499938964844,293.1499938964844,280.6499938964844,37913.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350884318351746,1.0,0.0,0.0,3.521101474761963,3.521124601364136,8.272759259853046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.1640625,0.0,1408.24365234375,1895.4371337890625,0.0,2795.86279296875,0.8779889345169067,1.0,0.0,3.0,1.0,0.0
12215700,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13916015625,0.7965085506439209,0.5247665643692017,0.4784155488014221,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1327514648437,0.615251898765564,0.234827846288681,0.1968629360198974,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341247558594,0.6387107968330383,0.2652398645877838,0.1924685984849929,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13037109375,0.5765357613563538,0.1954801827669143,0.1947438865900039,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.5490249395370483,0.1720966696739196,0.8202221989631653,284.13623046875,284.95001220703125,297.5411071777344,288.4666748046875,297.4080810546875,297.3284912109375,284.1532287597656,1.0,0.5800272822380066,0.521696150302887,0.521696150302887,1.0,1.0,-2.301708221435547,0.8602633476257324,1.441444754600525,0.3416711390018463,0.8486407995223999,0.8486407995223999,0.0,301.5489501953125,310.0,32813.91015625,0.0,1875.4083251953125,1.0,280.5947265625,282.8166198730469,291.40313720703125,293.4188537597656,293.1499938964844,293.1499938964844,280.6499938964844,37725.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281524181365967,1.0,0.0,0.0,3.489297151565552,3.489320039749145,8.123987527142162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.31689453125,0.0,1373.9617919921875,1895.4371337890625,0.0,2731.25341796875,0.8708450794219971,1.0,0.0,3.0,1.0,0.0
12215760,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2314147949219,0.7978681921958923,0.5277714729309082,0.4811510741710663,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.22955322265625,0.6168774366378784,0.2369893789291381,0.1985817402601242,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2299194335937,0.6396727561950684,0.2667632102966308,0.1935200691223144,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2288513183594,0.5781346559524536,0.197078451514244,0.196236714720726,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.228271484375,0.5501846671104431,0.1731839030981063,0.8249996304512024,284.2305603027344,284.95001220703125,297.57305908203125,288.4742431640625,297.4284973144531,297.34161376953125,284.2356872558594,1.0,0.5819708108901978,0.5360925197601318,0.5360925197601318,1.0,1.0,-2.3162178993225098,0.8756637573242188,1.4405540227890017,0.3537929356098175,0.8448514938354492,0.8448514938354492,0.0,302.3774108886719,313.0,32889.65234375,0.0,1899.32421875,1.0,280.6402587890625,282.9040832519531,291.44708251953125,293.51953125,293.1499938964844,293.1499938964844,280.95001220703125,37544.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269714117050171,1.0,0.0,0.0,3.4618587493896484,3.461881160736084,7.996721365088888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.30615234375,0.0,1344.7132568359375,1895.4371337890625,0.0,2720.270751953125,0.8645861744880676,1.0,0.0,3.0,1.0,0.0
12215820,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.480224609375,0.8002305030822754,0.5334928631782532,0.486334890127182,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.478515625,0.6200146675109863,0.2414194494485855,0.2021335810422897,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.641546368598938,0.2698976695537567,0.1957035213708877,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.5812889933586121,0.2003719806671142,0.1993516534566879,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773254394531,0.5525463223457336,0.1754831224679947,0.8352938890457153,284.4794311523437,284.95001220703125,297.6365661621094,288.4891052246094,297.47137451171875,297.3651733398437,284.4842529296875,1.0,0.5861653089523315,0.5648851990699768,0.5648851990699768,1.0,1.0,-2.34619402885437,0.9238638877868652,1.4223301410675049,0.3952556252479553,0.8404954671859741,0.8404954671859741,0.0,304.4195861816406,316.0,32263.30078125,0.0,1950.668212890625,1.0,280.93975830078125,283.1893920898437,291.46710205078125,293.50732421875,293.1499938964844,293.1499938964844,281.25,37146.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199360370635986,1.0,0.0,0.0,3.417546033859253,3.4175679683685303,7.793311169734807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.15185546875,0.0,1297.63330078125,1895.4371337890625,0.0,2654.976806640625,0.8544726371765137,1.0,0.0,3.0,1.0,0.0
12215880,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.480224609375,0.8002305030822754,0.5334928631782532,0.486334890127182,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.478515625,0.6200146675109863,0.2414194494485855,0.2021335810422897,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.641546368598938,0.2698976695537567,0.1957035213708877,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.5812889933586121,0.2003719806671142,0.1993516534566879,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773254394531,0.5525463223457336,0.1754831224679947,0.8352938890457153,284.4794311523437,284.95001220703125,297.6365661621094,288.4891052246094,297.47137451171875,297.3651733398437,284.4842529296875,1.0,0.5861653089523315,0.5648851990699768,0.5648851990699768,1.0,1.0,-2.34619402885437,0.9238638877868652,1.4223301410675049,0.3952556252479553,0.8404954671859741,0.8404954671859741,0.0,304.4195861816406,316.0,32263.30078125,0.0,1950.668212890625,1.0,280.93975830078125,283.1893920898437,291.46710205078125,293.50732421875,293.1499938964844,293.1499938964844,281.25,37146.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199360370635986,1.0,0.0,0.0,3.417546033859253,3.4175679683685303,7.793311169734807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.15185546875,0.0,1297.63330078125,1895.4371337890625,0.0,2654.976806640625,0.8544726371765137,1.0,0.0,3.0,1.0,0.0
12215940,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.8023932576179504,0.5391843914985657,0.4914408028125763,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.6230827569961548,0.2460051625967025,0.2058221846818924,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.6434399485588074,0.2731915414333343,0.1980067044496536,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.5844212770462036,0.2037897258996963,0.202601745724678,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.5549743175506592,0.1779226660728454,0.8463257551193237,284.7228088378906,284.95001220703125,297.6994323730469,288.50360107421875,297.5140380859375,297.3879089355469,284.7274475097656,1.0,0.5906683206558228,0.593677818775177,0.593677818775177,1.0,1.0,-2.3774631023406982,0.9677034020423888,1.4097596406936646,0.4320680499076843,0.8393423557281494,0.8393423557281494,0.0,306.77294921875,319.0,31680.453125,0.0,2006.1422119140625,1.0,281.2393493652344,283.4669189453125,291.4789123535156,293.4841613769531,293.1499938964844,293.1499938964844,281.54998779296875,36719.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812150239944458,1.0,0.0,0.0,3.3893041610717773,3.389325857162476,7.665039447601885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.07666015625,0.0,1267.0086669921875,1895.4371337890625,0.0,2583.009033203125,0.8478884696960449,1.0,0.0,3.0,1.0,0.0
