time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216000,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.8023932576179504,0.5391843914985657,0.4914408028125763,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.6230827569961548,0.2460051625967025,0.2058221846818924,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.6434399485588074,0.2731915414333343,0.1980067044496536,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.5844212770462036,0.2037897258996963,0.202601745724678,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.5549743175506592,0.1779226660728454,0.8463257551193237,284.7228088378906,284.95001220703125,297.6994323730469,288.50360107421875,297.5140380859375,297.3879089355469,284.7274475097656,1.0,0.5906683206558228,0.593677818775177,0.593677818775177,1.0,1.0,-2.3774631023406982,0.9677034020423888,1.4097596406936646,0.4320680499076843,0.8393423557281494,0.8393423557281494,0.0,306.77294921875,319.0,31680.453125,0.0,2006.1422119140625,1.0,281.2393493652344,283.4669189453125,291.4789123535156,293.4841613769531,293.1499938964844,293.1499938964844,281.54998779296875,36719.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812150239944458,1.0,0.0,0.0,3.3893041610717773,3.389325857162476,7.665039447601885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.07666015625,0.0,1267.0086669921875,1895.4371337890625,0.0,2583.009033203125,0.8478884696960449,1.0,0.0,3.0,1.0,0.0
12216060,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045278787612915,0.5450118780136108,0.4966377913951874,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6261523962020874,0.2507554888725281,0.2096418142318725,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.645406186580658,0.2766546308994293,0.2004263550043106,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5875678658485413,0.2073300778865814,0.2059690356254577,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.5574828386306763,0.1804863810539245,0.857935905456543,284.9678649902344,284.95001220703125,297.7616882324219,288.5177307128906,297.5528869628906,297.4105529785156,284.97247314453125,1.0,0.5954043865203857,0.5910937190055847,0.5910937190055847,1.0,1.0,-2.4100027084350586,0.9809353351593018,1.4290674924850464,0.4380189478397369,0.841458797454834,0.841458797454834,0.0,309.28515625,322.0,31251.8984375,0.0,2065.352294921875,1.0,281.53912353515625,283.74395751953125,291.492919921875,293.4683532714844,293.1499938964844,293.1499938964844,281.8500061035156,36273.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041898608207703,1.0,0.0,0.0,3.3778493404388428,3.377871036529541,7.613316483912058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.3935546875,0.0,1252.834716796875,1895.4371337890625,0.0,2509.793701171875,0.8449946045875549,1.0,0.0,3.0,1.0,0.0
12216120,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045278787612915,0.5450118780136108,0.4966377913951874,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6261523962020874,0.2507554888725281,0.2096418142318725,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.645406186580658,0.2766546308994293,0.2004263550043106,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5875678658485413,0.2073300778865814,0.2059690356254577,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.5574828386306763,0.1804863810539245,0.857935905456543,284.9678649902344,284.95001220703125,297.7616882324219,288.5177307128906,297.5528869628906,297.4105529785156,284.97247314453125,1.0,0.5954043865203857,0.5910937190055847,0.5910937190055847,1.0,1.0,-2.4100027084350586,0.9809353351593018,1.4290674924850464,0.4380189478397369,0.841458797454834,0.841458797454834,0.0,309.28515625,322.0,31251.8984375,0.0,2065.352294921875,1.0,281.53912353515625,283.74395751953125,291.492919921875,293.4683532714844,293.1499938964844,293.1499938964844,281.8500061035156,36273.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041898608207703,1.0,0.0,0.0,3.3778493404388428,3.377871036529541,7.613316483912058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.3935546875,0.0,1252.834716796875,1895.4371337890625,0.0,2509.793701171875,0.8449946045875549,1.0,0.0,3.0,1.0,0.0
12216180,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.8067228198051453,0.5510526895523071,0.5020197033882141,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.6292852163314819,0.255687952041626,0.2136069983243942,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.6474943161010742,0.2803072333335876,0.2029780149459839,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.5907696485519409,0.2110051810741424,0.2094637751579284,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.5601049065589905,0.1831788867712021,0.8701307773590088,285.2113342285156,284.95001220703125,297.8232116699219,288.5315246582031,297.59112548828125,297.4330444335937,285.215576171875,1.0,0.6003350615501404,0.5885095596313477,0.5885095596313477,1.0,1.0,-2.4439854621887207,0.993781328201294,1.4502041339874268,0.4432528018951416,0.846829354763031,0.846829354763031,0.0,311.881591796875,325.0,30915.265625,0.0,2128.3125,1.0,281.8390808105469,284.0170593261719,291.5120544433594,293.4653625488281,293.1499938964844,293.1499938964844,282.1499938964844,35825.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973466515541077,1.0,0.0,0.0,3.383386850357056,3.383408308029175,7.638298598067195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.548828125,0.0,1255.073486328125,1895.4371337890625,0.0,2447.19140625,0.8458526134490967,1.0,0.0,3.0,1.0,0.0
12216240,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.8067228198051453,0.5510526895523071,0.5020197033882141,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.6292852163314819,0.255687952041626,0.2136069983243942,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.6474943161010742,0.2803072333335876,0.2029780149459839,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.5907696485519409,0.2110051810741424,0.2094637751579284,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.5601049065589905,0.1831788867712021,0.8701307773590088,285.2113342285156,284.95001220703125,297.8232116699219,288.5315246582031,297.59112548828125,297.4330444335937,285.215576171875,1.0,0.6003350615501404,0.5885095596313477,0.5885095596313477,1.0,1.0,-2.4439854621887207,0.993781328201294,1.4502041339874268,0.4432528018951416,0.846829354763031,0.846829354763031,0.0,311.881591796875,325.0,30915.265625,0.0,2128.3125,1.0,281.8390808105469,284.0170593261719,291.5120544433594,293.4653625488281,293.1499938964844,293.1499938964844,282.1499938964844,35825.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973466515541077,1.0,0.0,0.0,3.383386850357056,3.383408308029175,7.638298598067195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.548828125,0.0,1255.073486328125,1895.4371337890625,0.0,2447.19140625,0.8458526134490967,1.0,0.0,3.0,1.0,0.0
12216300,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.8077743649482727,0.5541050434112549,0.5047051310539246,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687438964844,0.6308472752571106,0.2582005858421325,0.2156221866607666,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695678710937,0.648544430732727,0.2821762263774872,0.204278215765953,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.5923513174057007,0.212873950600624,0.2112371921539306,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.5614168047904968,0.1845542341470718,0.8763514161109924,285.371337890625,284.95001220703125,297.85369873046875,288.5382995605469,297.60968017578125,297.4435119628906,285.3850402832031,1.0,0.6028562188148499,0.5872174501419067,0.5872174501419067,1.0,1.0,-2.461225748062134,1.0002819299697876,1.4609438180923462,0.4458937346935272,0.8511729836463928,0.8511729836463928,0.0,313.2366027832031,325.0,30438.923828125,0.0,2160.897705078125,1.0,282.0910339355469,284.2119140625,291.4949645996094,293.37261962890625,293.1499938964844,293.1499938964844,282.1499938964844,35597.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791901171207428,1.0,0.0,0.0,3.3919990062713623,3.392020463943481,7.677232929381717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.04638671875,0.0,1261.8260498046875,1895.4371337890625,0.0,2397.622314453125,0.8476154208183289,1.0,0.0,3.0,1.0,0.0
12216360,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.80894535779953,0.5572749972343445,0.5075679421424866,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.6324915289878845,0.2607838213443756,0.217706486582756,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.6496973633766174,0.2841239273548126,0.2056481093168258,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.5940132141113281,0.2147978991270065,0.2130734026432037,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.5628232955932617,0.1859807670116424,0.8828367590904236,285.44842529296875,284.95001220703125,297.88397216796875,288.54498291015625,297.6283264160156,297.45428466796875,285.45233154296875,1.0,0.6054319143295288,0.5864821672439575,0.5864821672439575,1.0,1.0,-2.47925353050232,1.0076466798782349,1.471606969833374,0.4492127597332001,0.8553218245506287,0.8553218245506287,0.0,314.53955078125,328.0,30598.876953125,0.0,2194.842529296875,1.0,282.1391906738281,284.28155517578125,291.5308532714844,293.46514892578125,293.1499938964844,293.1499938964844,282.45001220703125,35396.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916192412376404,1.0,0.0,0.0,3.4051315784454346,3.405153274536133,7.736795168966637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.7509765625,0.0,1273.2115478515625,1895.4371337890625,0.0,2395.0625,0.8503205180168152,1.0,0.0,3.0,1.0,0.0
12216420,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.8112548589706421,0.5638068914413452,0.5133441090583801,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.6358159184455872,0.2660819888114929,0.2219510227441787,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.6520516276359558,0.2881503403186798,0.2084478586912155,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.5973262190818787,0.2187400162220001,0.216806948184967,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.5656769275665283,0.1889341920614242,0.8961226940155029,285.69940185546875,284.95001220703125,297.9439392089844,288.5581359863281,297.6624755859375,297.470703125,285.703125,1.0,0.6106874942779541,0.5850116610527039,0.5850116610527039,1.0,1.0,-2.516002655029297,1.0227278470993042,1.4932746887207031,0.4560428261756897,0.8672658801078796,0.8672658801078796,0.0,317.20281982421875,331.0,30426.75,0.0,2265.177734375,1.0,282.4395446777344,284.547119140625,291.5497741699219,293.471435546875,293.1499938964844,293.1499938964844,282.75,34978.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869105935096741,1.0,0.0,0.0,3.442482709884644,3.442504644393921,7.907457302280818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.8427734375,0.0,1307.1104736328125,1895.4371337890625,0.0,2352.40283203125,0.858281135559082,1.0,0.0,3.0,1.0,0.0
12216480,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.8112548589706421,0.5638068914413452,0.5133441090583801,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.6358159184455872,0.2660819888114929,0.2219510227441787,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.6520516276359558,0.2881503403186798,0.2084478586912155,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.5973262190818787,0.2187400162220001,0.216806948184967,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.5656769275665283,0.1889341920614242,0.8961226940155029,285.69940185546875,284.95001220703125,297.9439392089844,288.5581359863281,297.6624755859375,297.470703125,285.703125,1.0,0.6106874942779541,0.5850116610527039,0.5850116610527039,1.0,1.0,-2.516002655029297,1.0227278470993042,1.4932746887207031,0.4560428261756897,0.8672658801078796,0.8672658801078796,0.0,317.20281982421875,331.0,30426.75,0.0,2265.177734375,1.0,282.4395446777344,284.547119140625,291.5497741699219,293.471435546875,293.1499938964844,293.1499938964844,282.75,34978.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869105935096741,1.0,0.0,0.0,3.442482709884644,3.442504644393921,7.907457302280818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.8427734375,0.0,1307.1104736328125,1895.4371337890625,0.0,2352.40283203125,0.858281135559082,1.0,0.0,3.0,1.0,0.0
12216540,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8137435913085938,0.5707207322120667,0.5194604396820068,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.639337956905365,0.2716265618801117,0.2263855934143066,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.6546197533607483,0.2924052774906158,0.2114075571298599,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.6007766127586365,0.2228702902793884,0.2207095921039581,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.5687550902366638,0.1920803189277649,0.910237729549408,285.95440673828125,284.95001220703125,298.0030517578125,288.5709533691406,297.6968078613281,297.4880065917969,285.9577941894531,1.0,0.6161330938339233,0.5835410952568054,0.5835410952568054,1.0,1.0,-2.554821491241455,1.0386955738067627,1.5161259174346924,0.4632903635501861,0.8826811909675598,0.8826811909675598,0.0,319.81414794921875,334.0,30331.412109375,0.0,2340.227783203125,1.0,282.74005126953125,284.810302734375,291.57012939453125,293.48541259765625,293.1499938964844,293.1499938964844,283.04998779296875,34591.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837108969688416,1.0,0.0,0.0,3.49440598487854,3.494428396224976,8.147794119395257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.470703125,0.0,1356.765380859375,1895.4371337890625,0.0,2323.521240234375,0.8695389628410339,1.0,0.0,3.0,1.0,0.0
12216600,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8137435913085938,0.5707207322120667,0.5194604396820068,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.639337956905365,0.2716265618801117,0.2263855934143066,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.6546197533607483,0.2924052774906158,0.2114075571298599,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.6007766127586365,0.2228702902793884,0.2207095921039581,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.5687550902366638,0.1920803189277649,0.910237729549408,285.95440673828125,284.95001220703125,298.0030517578125,288.5709533691406,297.6968078613281,297.4880065917969,285.9577941894531,1.0,0.6161330938339233,0.5835410952568054,0.5835410952568054,1.0,1.0,-2.554821491241455,1.0386955738067627,1.5161259174346924,0.4632903635501861,0.8826811909675598,0.8826811909675598,0.0,319.81414794921875,334.0,30331.412109375,0.0,2340.227783203125,1.0,282.74005126953125,284.810302734375,291.57012939453125,293.48541259765625,293.1499938964844,293.1499938964844,283.04998779296875,34591.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837108969688416,1.0,0.0,0.0,3.49440598487854,3.494428396224976,8.147794119395257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.470703125,0.0,1356.765380859375,1895.4371337890625,0.0,2323.521240234375,0.8695389628410339,1.0,0.0,3.0,1.0,0.0
12216660,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8163447380065918,0.5779220461845398,0.5258440375328064,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.6430334448814392,0.2773883938789367,0.2309962958097458,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.6573492884635925,0.2968455553054809,0.2144983112812042,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.6043161153793335,0.2271646410226822,0.2247688621282577,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.5720016956329346,0.1953884363174438,0.9250966906547546,286.2052917480469,284.95001220703125,298.06121826171875,288.58349609375,297.7307434082031,297.50537109375,286.2083435058594,1.0,0.6217707991600037,0.5817542672157288,0.5817542672157288,1.0,1.0,-2.595452070236206,1.055095911026001,1.5403560400009155,0.4705656170845032,0.9014246463775636,0.9014246463775636,0.0,322.4230041503906,337.0,30249.30859375,0.0,2420.02099609375,1.0,283.04058837890625,285.0683898925781,291.5881652832031,293.4992370605469,293.1499938964844,293.1499938964844,283.1499938964844,34261.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815966010093689,1.0,0.0,0.0,3.558679819107056,3.5587027072906494,8.45028125695535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.39697265625,0.0,1421.2391357421875,1895.4371337890625,0.0,2304.4873046875,0.8816398978233337,1.0,0.0,3.0,1.0,0.0
12216720,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.8163447380065918,0.5779220461845398,0.5258440375328064,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.6430334448814392,0.2773883938789367,0.2309962958097458,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.6573492884635925,0.2968455553054809,0.2144983112812042,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.6043161153793335,0.2271646410226822,0.2247688621282577,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.5720016956329346,0.1953884363174438,0.9250966906547546,286.2052917480469,284.95001220703125,298.06121826171875,288.58349609375,297.7307434082031,297.50537109375,286.2083435058594,1.0,0.6217707991600037,0.5817542672157288,0.5817542672157288,1.0,1.0,-2.595452070236206,1.055095911026001,1.5403560400009155,0.4705656170845032,0.9014246463775636,0.9014246463775636,0.0,322.4230041503906,337.0,30249.30859375,0.0,2420.02099609375,1.0,283.04058837890625,285.0683898925781,291.5881652832031,293.4992370605469,293.1499938964844,293.1499938964844,283.1499938964844,34261.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815966010093689,1.0,0.0,0.0,3.558679819107056,3.5587027072906494,8.45028125695535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.39697265625,0.0,1421.2391357421875,1895.4371337890625,0.0,2304.4873046875,0.8816398978233337,1.0,0.0,3.0,1.0,0.0
12216780,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111267089844,0.8185611963272095,0.5843464732170105,0.5318563580513,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106689453125,0.6465600728988647,0.2829367518424988,0.2355680763721466,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31072998046875,0.659838080406189,0.3009539246559143,0.2174934595823288,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3104858398437,0.6075704097747803,0.2312552332878112,0.2287720590829849,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.310302734375,0.5750004649162292,0.1985100209712982,0.9397441744804382,286.3109130859375,284.95001220703125,298.1184387207031,288.59576416015625,297.7601318359375,297.5158386230469,286.3124084472656,1.0,0.6274744868278503,0.5799674987792969,0.5799674987792969,1.0,1.0,-2.635151624679565,1.0709880590438845,1.5641635656356812,0.4776016771793365,0.920430064201355,0.920430064201355,0.0,325.3489074707031,340.0,30529.390625,0.0,2501.44873046875,1.0,283.1468811035156,285.1673278808594,291.6382141113281,293.5939636230469,293.1499938964844,293.1499938964844,283.04998779296875,33760.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898101210594177,1.0,0.0,0.0,3.609208345413208,3.609231472015381,8.691949346939509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.927734375,0.0,1471.685546875,1895.4371337890625,0.0,2378.650146484375,0.8962216973304749,1.0,0.0,3.0,1.0,0.0
12216840,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111267089844,0.8185611963272095,0.5843464732170105,0.5318563580513,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106689453125,0.6465600728988647,0.2829367518424988,0.2355680763721466,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31072998046875,0.659838080406189,0.3009539246559143,0.2174934595823288,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3104858398437,0.6075704097747803,0.2312552332878112,0.2287720590829849,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.310302734375,0.5750004649162292,0.1985100209712982,0.9397441744804382,286.3109130859375,284.95001220703125,298.1184387207031,288.59576416015625,297.7601318359375,297.5158386230469,286.3124084472656,1.0,0.6274744868278503,0.5799674987792969,0.5799674987792969,1.0,1.0,-2.635151624679565,1.0709880590438845,1.5641635656356812,0.4776016771793365,0.920430064201355,0.920430064201355,0.0,325.3489074707031,340.0,30529.390625,0.0,2501.44873046875,1.0,283.1468811035156,285.1673278808594,291.6382141113281,293.5939636230469,293.1499938964844,293.1499938964844,283.04998779296875,33760.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898101210594177,1.0,0.0,0.0,3.609208345413208,3.609231472015381,8.691949346939509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.927734375,0.0,1471.685546875,1895.4371337890625,0.0,2378.650146484375,0.8962216973304749,1.0,0.0,3.0,1.0,0.0
12216900,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.8193106651306152,0.5868936777114868,0.5344345569610596,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630310058594,0.6480748057365417,0.2854392230510711,0.2377097308635711,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.6607828140258789,0.3026633262634277,0.2188238501548767,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.608900249004364,0.2330558598041534,0.2306195050477981,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.576181173324585,0.1998344212770462,0.9463627338409424,286.26239013671875,284.95001220703125,298.14666748046875,288.601806640625,297.77166748046875,297.5160827636719,286.2587890625,1.0,0.6302464008331299,0.5790741443634033,0.5790741443634033,1.0,1.0,-2.653052806854248,1.0780283212661743,1.5750244855880735,0.4806782603263855,0.928724467754364,0.928724467754364,0.0,327.0540771484375,340.0,30966.71484375,0.0,2540.5048828125,1.0,283.0662841796875,285.0998840332031,291.6803283691406,293.7032165527344,293.1499938964844,293.1499938964844,283.04998779296875,33959.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996029257774353,1.0,0.0,0.0,3.652712821960449,3.65273642539978,8.902753165784816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.05126953125,0.0,1520.9072265625,1895.4371337890625,0.0,2467.794921875,0.9044373631477356,1.0,0.0,3.0,1.0,0.0
12216960,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.8196701407432556,0.5889959335327148,0.5365148782730103,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24298095703125,0.6492887735366821,0.2877096533775329,0.2396567910909652,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2429504394531,0.6613785028457642,0.3040944337844848,0.2199449688196182,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.6098988652229309,0.2346435934305191,0.232262521982193,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431640625,0.5769888162612915,0.2009430825710296,0.952032744884491,286.24285888671875,284.95001220703125,298.1746520996094,288.6077575683594,297.78094482421875,297.5128173828125,286.24237060546875,1.0,0.6328787803649902,0.5780474543571472,0.5780474543571472,1.0,1.0,-2.6684439182281494,1.0837839841842651,1.5846599340438845,0.4830325543880462,0.9371309876441956,0.9371309876441956,0.0,328.9967346191406,343.0,31184.578125,0.0,2576.57080078125,1.0,283.0525207519531,285.0751647949219,291.6855163574219,293.7181701660156,293.1499938964844,293.1499938964844,282.75,34051.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075583577156067,1.0,0.0,0.0,3.6882004737854,3.6882245540618896,9.07658261439792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.279296875,0.0,1561.354248046875,1895.4371337890625,0.0,2540.726806640625,0.9124809503555298,1.0,0.0,3.0,1.0,0.0
12217020,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8193592429161072,0.5913978219032288,0.5392966270446777,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.6508352160453796,0.2913322448730469,0.24292653799057,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131530761719,0.6615747809410095,0.3058822453022003,0.2215436697006225,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.6109417080879211,0.2369858771562576,0.2348812669515609,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.5774856805801392,0.2023253589868545,0.9601837396621704,286.0128479003906,284.95001220703125,298.2297668457031,288.6195373535156,297.79168701171875,297.49395751953125,286.0107727050781,1.0,0.6375865340232849,0.575994074344635,0.575994074344635,1.0,1.0,-2.691283226013184,1.091658115386963,1.5996251106262207,0.4859153628349304,0.9494388699531556,0.9494388699531556,0.0,333.4345092773437,346.0,32129.875,0.0,2637.812255859375,1.0,282.75750732421875,284.8094177246094,291.7161865234375,293.8448486328125,293.1499938964844,293.1499938964844,282.45001220703125,34364.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311983942985535,1.0,0.0,0.0,3.749901294708252,3.74992609024048,9.382810617353244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.17578125,0.0,1634.6053466796875,1895.4371337890625,0.0,2759.6044921875,0.9265540242195128,1.0,0.0,3.0,1.0,0.0
12217080,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8193592429161072,0.5913978219032288,0.5392966270446777,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.6508352160453796,0.2913322448730469,0.24292653799057,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131530761719,0.6615747809410095,0.3058822453022003,0.2215436697006225,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.6109417080879211,0.2369858771562576,0.2348812669515609,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.5774856805801392,0.2023253589868545,0.9601837396621704,286.0128479003906,284.95001220703125,298.2297668457031,288.6195373535156,297.79168701171875,297.49395751953125,286.0107727050781,1.0,0.6375865340232849,0.575994074344635,0.575994074344635,1.0,1.0,-2.691283226013184,1.091658115386963,1.5996251106262207,0.4859153628349304,0.9494388699531556,0.9494388699531556,0.0,333.4345092773437,346.0,32129.875,0.0,2637.812255859375,1.0,282.75750732421875,284.8094177246094,291.7161865234375,293.8448486328125,293.1499938964844,293.1499938964844,282.45001220703125,34364.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311983942985535,1.0,0.0,0.0,3.749901294708252,3.74992609024048,9.382810617353244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.17578125,0.0,1634.6053466796875,1895.4371337890625,0.0,2759.6044921875,0.9265540242195128,1.0,0.0,3.0,1.0,0.0
12217140,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695007324219,0.818040668964386,0.5923792719841003,0.5405845642089844,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.6513939499855042,0.2940202951431274,0.2453876584768295,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.6606928110122681,0.3066346645355224,0.2223473042249679,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.610910177230835,0.2384476959705352,0.2366155236959457,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.5766614079475403,0.2027826756238937,0.9639780521392822,285.7698669433594,284.95001220703125,298.28375244140625,288.6310729980469,297.79644775390625,297.46612548828125,285.7676696777344,1.0,0.6413971781730652,0.573940634727478,0.573940634727478,1.0,1.0,-2.703927516937256,1.0949162244796753,1.609011173248291,0.4864194989204407,0.9583789706230164,0.9583789706230164,0.0,338.211669921875,349.0,32961.203125,0.0,2682.772705078125,1.0,282.45721435546875,284.5347595214844,291.70361328125,293.8923034667969,293.1499938964844,293.1499938964844,282.1499938964844,34695.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849092423915863,1.0,0.0,0.0,3.79912781715393,3.799153089523315,9.630772410673671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.61376953125,0.0,1695.34033203125,1895.4371337890625,0.0,2926.77099609375,0.9378508925437928,1.0,0.0,3.0,1.0,0.0
12217200,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695007324219,0.818040668964386,0.5923792719841003,0.5405845642089844,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.6513939499855042,0.2940202951431274,0.2453876584768295,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.6606928110122681,0.3066346645355224,0.2223473042249679,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.610910177230835,0.2384476959705352,0.2366155236959457,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.5766614079475403,0.2027826756238937,0.9639780521392822,285.7698669433594,284.95001220703125,298.28375244140625,288.6310729980469,297.79644775390625,297.46612548828125,285.7676696777344,1.0,0.6413971781730652,0.573940634727478,0.573940634727478,1.0,1.0,-2.703927516937256,1.0949162244796753,1.609011173248291,0.4864194989204407,0.9583789706230164,0.9583789706230164,0.0,338.211669921875,349.0,32961.203125,0.0,2682.772705078125,1.0,282.45721435546875,284.5347595214844,291.70361328125,293.8923034667969,293.1499938964844,293.1499938964844,282.1499938964844,34695.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849092423915863,1.0,0.0,0.0,3.79912781715393,3.799153089523315,9.630772410673671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.61376953125,0.0,1695.34033203125,1895.4371337890625,0.0,2926.77099609375,0.9378508925437928,1.0,0.0,3.0,1.0,0.0
12217260,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.8164464235305786,0.5928240418434143,0.5412251949310303,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.6515437364578247,0.2962186932563782,0.2473687976598739,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.6594046354293823,0.3068903088569641,0.2227156907320022,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.6103960871696472,0.2394178211688995,0.237793818116188,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591125488281,0.5751779675483704,0.2026959657669067,0.964896023273468,285.5582580566406,284.95001220703125,298.3365478515625,288.64239501953125,297.7998352050781,297.4368591308594,285.5564270019531,1.0,0.6444410681724548,0.5722329616546631,0.5722329616546631,1.0,1.0,-2.7104640007019043,1.0958037376403809,1.614660143852234,0.4858698844909668,0.9647422432899476,0.9647422432899476,0.0,342.7466735839844,352.0,33960.73828125,0.0,2715.701904296875,1.0,282.1569519042969,284.2757568359375,291.6942443847656,293.93853759765625,293.1499938964844,293.1499938964844,281.8500061035156,34996.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622887134552002,1.0,0.0,0.0,3.837042570114136,3.8370680809021,9.82395818027726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.58984375,0.0,1743.495361328125,1895.4371337890625,0.0,3050.471923828125,0.9465872645378112,1.0,0.0,3.0,1.0,0.0
12217320,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.8164464235305786,0.5928240418434143,0.5412251949310303,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.6515437364578247,0.2962186932563782,0.2473687976598739,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.6594046354293823,0.3068903088569641,0.2227156907320022,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.6103960871696472,0.2394178211688995,0.237793818116188,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591125488281,0.5751779675483704,0.2026959657669067,0.964896023273468,285.5582580566406,284.95001220703125,298.3365478515625,288.64239501953125,297.7998352050781,297.4368591308594,285.5564270019531,1.0,0.6444410681724548,0.5722329616546631,0.5722329616546631,1.0,1.0,-2.7104640007019043,1.0958037376403809,1.614660143852234,0.4858698844909668,0.9647422432899476,0.9647422432899476,0.0,342.7466735839844,352.0,33960.73828125,0.0,2715.701904296875,1.0,282.1569519042969,284.2757568359375,291.6942443847656,293.93853759765625,293.1499938964844,293.1499938964844,281.8500061035156,34996.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622887134552002,1.0,0.0,0.0,3.837042570114136,3.8370680809021,9.82395818027726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.58984375,0.0,1743.495361328125,1895.4371337890625,0.0,3050.471923828125,0.9465872645378112,1.0,0.0,3.0,1.0,0.0
12217380,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.814816415309906,0.5928789973258972,0.5415183901786804,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.6515649557113647,0.2981239259243011,0.249085322022438,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.6580172181129456,0.3068587183952331,0.2228597104549408,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.6097001433372498,0.2400859743356704,0.2386507093906402,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.5734161734580994,0.2022870182991027,0.964148223400116,285.3475341796875,284.95001220703125,298.3881225585937,288.65350341796875,297.8010559082031,297.40509033203125,285.34576416015625,1.0,0.646924614906311,0.5705253481864929,0.5705253481864929,1.0,1.0,-2.713550090789795,1.095138669013977,1.6184113025665283,0.4845231473445892,0.9683033227920532,0.9683033227920532,0.0,346.902587890625,355.0,34914.50390625,0.0,2740.62255859375,1.0,281.8567199707031,284.0191650390625,291.69635009765625,293.9962463378906,293.1499938964844,293.1499938964844,281.54998779296875,35275.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737961649894714,1.0,0.0,0.0,3.864583969116211,3.864609956741333,9.965492608898785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.92236328125,0.0,1779.527099609375,1895.4371337890625,0.0,3158.417236328125,0.952971875667572,1.0,0.0,3.0,1.0,0.0
12217440,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.814816415309906,0.5928789973258972,0.5415183901786804,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.6515649557113647,0.2981239259243011,0.249085322022438,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.6580172181129456,0.3068587183952331,0.2228597104549408,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.6097001433372498,0.2400859743356704,0.2386507093906402,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.5734161734580994,0.2022870182991027,0.964148223400116,285.3475341796875,284.95001220703125,298.3881225585937,288.65350341796875,297.8010559082031,297.40509033203125,285.34576416015625,1.0,0.646924614906311,0.5705253481864929,0.5705253481864929,1.0,1.0,-2.713550090789795,1.095138669013977,1.6184113025665283,0.4845231473445892,0.9683033227920532,0.9683033227920532,0.0,346.902587890625,355.0,34914.50390625,0.0,2740.62255859375,1.0,281.8567199707031,284.0191650390625,291.69635009765625,293.9962463378906,293.1499938964844,293.1499938964844,281.54998779296875,35275.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737961649894714,1.0,0.0,0.0,3.864583969116211,3.864609956741333,9.965492608898785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.92236328125,0.0,1779.527099609375,1895.4371337890625,0.0,3158.417236328125,0.952971875667572,1.0,0.0,3.0,1.0,0.0
12217500,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8140354752540588,0.5927743911743164,0.5416086316108704,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.6515780091285706,0.2989981174468994,0.2498888522386551,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.6573388576507568,0.3067650496959686,0.2228884994983673,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.6093391180038452,0.2403388619422912,0.239007219672203,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.5725064277648926,0.2020032256841659,0.9634180068969728,285.1918334960937,284.95001220703125,298.4134521484375,288.6590270996094,297.80157470703125,297.3895263671875,285.1820983886719,1.0,0.6480122804641724,0.5696715116500854,0.5696715116500854,1.0,1.0,-2.714381217956543,1.094480276107788,1.6199009418487549,0.4836772680282593,0.9684098362922668,0.9684098362922668,0.0,348.82635498046875,355.0,35771.76171875,0.0,2751.06787109375,1.0,281.595703125,283.8194274902344,291.72711181640625,294.1282043457031,293.1499938964844,293.1499938964844,281.54998779296875,35419.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818739056587219,1.0,0.0,0.0,3.874789714813232,3.8748159408569336,1.0018197826866526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.79638671875,0.0,1793.320068359375,1895.4371337890625,0.0,3234.1396484375,0.9553365111351012,1.0,0.0,3.0,1.0,0.0
12217560,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.8131037354469299,0.5925347208976746,0.5414431691169739,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.6514863967895508,0.2997970581054687,0.2505975663661957,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.6565488576889038,0.3065899312496185,0.2228242456912994,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.6088655591011047,0.2405184209346771,0.2392629384994506,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.571469783782959,0.2016491591930389,0.9622538089752196,285.1401062011719,284.95001220703125,298.4384155273437,288.6644897460937,297.8017578125,297.3735046386719,285.138427734375,1.0,0.6489859223365784,0.5690009593963623,0.5690009593963623,1.0,1.0,-2.7140164375305176,1.0934911966323853,1.6205251216888428,0.4827703833580017,0.969109833240509,0.969109833240509,0.0,350.7760009765625,358.0,35881.80078125,0.0,2759.414306640625,1.0,281.5566101074219,283.7684020996094,291.7037353515625,294.0604858398437,293.1499938964844,293.1499938964844,281.25,35536.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846228718757629,1.0,0.0,0.0,3.882421731948853,3.8824479579925537,1.0057700592369656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.873046875,0.0,1803.7598876953125,1895.4371337890625,0.0,3259.887451171875,0.9571563601493835,1.0,0.0,3.0,1.0,0.0
12217620,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8113131523132324,0.5918661952018738,0.5410625338554382,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6513389945030212,0.3013001680374145,0.2519583404064178,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6550261378288269,0.3061433434486389,0.2226526588201522,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6079311966896057,0.2407763600349426,0.2396925091743469,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5693950057029724,0.2008461952209472,0.9595298767089844,284.9390563964844,284.95001220703125,298.48736572265625,288.67529296875,297.8027038574219,297.34326171875,284.9374694824219,1.0,0.6507290005683899,0.567659854888916,0.567659854888916,1.0,1.0,-2.7125210762023926,1.0911928415298462,1.6213282346725464,0.4807968735694885,0.967296063899994,0.967296063899994,0.0,354.4325256347656,361.0,36918.81640625,0.0,2773.550048828125,1.0,281.2564697265625,283.5267944335937,291.7154846191406,294.134521484375,293.1499938964844,293.1499938964844,280.95001220703125,35781.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956391215324402,1.0,0.0,0.0,3.8911967277526855,3.8912229537963854,1.0103216254719882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.41650390625,0.0,1816.6884765625,1895.4371337890625,0.0,3362.90185546875,0.9592857360839844,1.0,0.0,3.0,1.0,0.0
12217680,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8113131523132324,0.5918661952018738,0.5410625338554382,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6513389945030212,0.3013001680374145,0.2519583404064178,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6550261378288269,0.3061433434486389,0.2226526588201522,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6079311966896057,0.2407763600349426,0.2396925091743469,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5693950057029724,0.2008461952209472,0.9595298767089844,284.9390563964844,284.95001220703125,298.48736572265625,288.67529296875,297.8027038574219,297.34326171875,284.9374694824219,1.0,0.6507290005683899,0.567659854888916,0.567659854888916,1.0,1.0,-2.7125210762023926,1.0911928415298462,1.6213282346725464,0.4807968735694885,0.967296063899994,0.967296063899994,0.0,354.4325256347656,361.0,36918.81640625,0.0,2773.550048828125,1.0,281.2564697265625,283.5267944335937,291.7154846191406,294.134521484375,293.1499938964844,293.1499938964844,280.95001220703125,35781.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956391215324402,1.0,0.0,0.0,3.8911967277526855,3.8912229537963854,1.0103216254719882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.41650390625,0.0,1816.6884765625,1895.4371337890625,0.0,3362.90185546875,0.9592857360839844,1.0,0.0,3.0,1.0,0.0
12217740,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.8094049096107483,0.5908440947532654,0.5403728485107422,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.6511167287826538,0.3026445508003235,0.253188818693161,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.6534302830696106,0.305508553981781,0.2223517745733261,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.606895923614502,0.2408755272626876,0.2399674355983734,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.5672022700309753,0.199902132153511,0.9561408758163452,284.7389831542969,284.95001220703125,298.5349426269531,288.6859436035156,297.8037109375,297.3143005371094,284.7374572753906,1.0,0.6522223353385925,0.5663188099861145,0.5663188099861145,1.0,1.0,-2.709329605102539,1.0881285667419434,1.6212010383605957,0.4784343540668487,0.9628185033798218,0.9628185033798218,0.0,357.9510498046875,364.0,37914.203125,0.0,2783.863525390625,1.0,280.9564514160156,283.28778076171875,291.7262268066406,294.2069702148437,293.1499938964844,293.1499938964844,280.6499938964844,36021.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067007899284364,1.0,0.0,0.0,3.8911116123199454,3.8911380767822266,1.0102775149789522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.34130859375,0.0,1818.495849609375,1895.4371337890625,0.0,3465.960693359375,0.9594132304191588,1.0,0.0,3.0,1.0,0.0
12217800,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.8094049096107483,0.5908440947532654,0.5403728485107422,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.6511167287826538,0.3026445508003235,0.253188818693161,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.6534302830696106,0.305508553981781,0.2223517745733261,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.606895923614502,0.2408755272626876,0.2399674355983734,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.5672022700309753,0.199902132153511,0.9561408758163452,284.7389831542969,284.95001220703125,298.5349426269531,288.6859436035156,297.8037109375,297.3143005371094,284.7374572753906,1.0,0.6522223353385925,0.5663188099861145,0.5663188099861145,1.0,1.0,-2.709329605102539,1.0881285667419434,1.6212010383605957,0.4784343540668487,0.9628185033798218,0.9628185033798218,0.0,357.9510498046875,364.0,37914.203125,0.0,2783.863525390625,1.0,280.9564514160156,283.28778076171875,291.7262268066406,294.2069702148437,293.1499938964844,293.1499938964844,280.6499938964844,36021.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067007899284364,1.0,0.0,0.0,3.8911116123199454,3.8911380767822266,1.0102775149789522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.34130859375,0.0,1818.495849609375,1895.4371337890625,0.0,3465.960693359375,0.9594132304191588,1.0,0.0,3.0,1.0,0.0
