time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217860,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.540283203125,0.8073413372039795,0.589460015296936,0.5393614768981934,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5407409667969,0.6508090496063232,0.3038386106491089,0.2542961239814758,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5407409667969,0.6517431735992432,0.3046920299530029,0.2219207286834716,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.6057505011558533,0.2408262640237808,0.240098774433136,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412292480469,0.5648898482322693,0.1988314390182495,0.9521647095680236,284.54052734375,284.95001220703125,298.5810546875,288.6965026855469,297.8049621582031,297.28680419921875,284.53912353515625,1.0,0.6535051465034485,0.5651378631591797,0.5651378631591797,1.0,1.0,-2.704542875289917,1.0845378637313845,1.6200048923492432,0.4758987128734588,0.955704391002655,0.955704391002655,0.0,361.3857116699219,367.0,38870.36328125,0.0,2790.77880859375,1.0,280.6564636230469,283.0519104003906,291.7349853515625,294.2751770019531,293.1499938964844,293.1499938964844,280.3500061035156,36264.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173532724380492,1.0,0.0,0.0,3.882055521011353,3.8820817470550537,1.0055803159048082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.28759765625,0.0,1809.0987548828125,1895.4371337890625,0.0,3564.713134765625,0.9575209617614746,1.0,0.0,3.0,1.0,0.0
12217920,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.540283203125,0.8073413372039795,0.589460015296936,0.5393614768981934,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5407409667969,0.6508090496063232,0.3038386106491089,0.2542961239814758,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5407409667969,0.6517431735992432,0.3046920299530029,0.2219207286834716,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.6057505011558533,0.2408262640237808,0.240098774433136,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412292480469,0.5648898482322693,0.1988314390182495,0.9521647095680236,284.54052734375,284.95001220703125,298.5810546875,288.6965026855469,297.8049621582031,297.28680419921875,284.53912353515625,1.0,0.6535051465034485,0.5651378631591797,0.5651378631591797,1.0,1.0,-2.704542875289917,1.0845378637313845,1.6200048923492432,0.4758987128734588,0.955704391002655,0.955704391002655,0.0,361.3857116699219,367.0,38870.36328125,0.0,2790.77880859375,1.0,280.6564636230469,283.0519104003906,291.7349853515625,294.2751770019531,293.1499938964844,293.1499938964844,280.3500061035156,36264.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173532724380492,1.0,0.0,0.0,3.882055521011353,3.8820817470550537,1.0055803159048082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.28759765625,0.0,1809.0987548828125,1895.4371337890625,0.0,3564.713134765625,0.9575209617614746,1.0,0.0,3.0,1.0,0.0
12217980,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446044921875,0.8050848841667175,0.587639331817627,0.5379975438117981,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.6504179239273071,0.3048951923847198,0.2552904784679413,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.6499723792076111,0.3037140965461731,0.221373826265335,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34521484375,0.6044970750808716,0.240641638636589,0.240099087357521,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.5624704360961914,0.1976597756147384,0.9476917386054992,284.3448181152344,284.95001220703125,298.62567138671875,288.7069702148437,297.8065795898437,297.26104736328125,284.3435363769531,1.0,0.6546045541763306,0.5639569163322449,0.5639569163322449,1.0,1.0,-2.6982789039611816,1.080291748046875,1.6179871559143066,0.4730348885059356,0.945998191833496,0.945998191833496,0.0,364.7635498046875,370.0,39790.4453125,0.0,2794.63671875,1.0,280.3565673828125,282.8200988769531,291.74267578125,294.3399963378906,293.1499938964844,293.1499938964844,280.04998779296875,36520.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273976683616638,1.0,0.0,0.0,3.86358642578125,3.863612651824951,9.960348279491882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.51953125,0.0,1788.1524658203125,1895.4371337890625,0.0,3657.265380859375,0.9535188674926758,1.0,0.0,3.0,1.0,0.0
12218040,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446044921875,0.8050848841667175,0.587639331817627,0.5379975438117981,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.6504179239273071,0.3048951923847198,0.2552904784679413,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.6499723792076111,0.3037140965461731,0.221373826265335,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34521484375,0.6044970750808716,0.240641638636589,0.240099087357521,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.5624704360961914,0.1976597756147384,0.9476917386054992,284.3448181152344,284.95001220703125,298.62567138671875,288.7069702148437,297.8065795898437,297.26104736328125,284.3435363769531,1.0,0.6546045541763306,0.5639569163322449,0.5639569163322449,1.0,1.0,-2.6982789039611816,1.080291748046875,1.6179871559143066,0.4730348885059356,0.945998191833496,0.945998191833496,0.0,364.7635498046875,370.0,39790.4453125,0.0,2794.63671875,1.0,280.3565673828125,282.8200988769531,291.74267578125,294.3399963378906,293.1499938964844,293.1499938964844,280.04998779296875,36520.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273976683616638,1.0,0.0,0.0,3.86358642578125,3.863612651824951,9.960348279491882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.51953125,0.0,1788.1524658203125,1895.4371337890625,0.0,3657.265380859375,0.9535188674926758,1.0,0.0,3.0,1.0,0.0
12218100,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1979675292969,0.8039265275001526,0.5865548849105835,0.5372135043144226,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008361816406,0.6502329111099243,0.3053911328315735,0.2557746171951294,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20086669921875,0.6491022706031799,0.3031878173351288,0.2210874557495117,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.6038721203804016,0.2405156195163726,0.2400780469179153,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2042541503906,0.5612771511077881,0.1970602869987487,0.9454269409179688,284.19952392578125,284.95001220703125,298.6473999023437,288.712158203125,297.8078308105469,297.2494506835937,284.19000244140625,1.0,0.6551028490066528,0.5633664727210999,0.5633664727210999,1.0,1.0,-2.69493055343628,1.0780712366104126,1.6168593168258667,0.4715495109558105,0.9395930767059326,0.9395930767059326,0.0,366.3937683105469,370.0,40718.12109375,0.0,2795.878662109375,1.0,280.0959777832031,282.6394958496094,291.77252197265625,294.4751892089844,293.1499938964844,293.1499938964844,280.04998779296875,36667.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93467378616333,1.0,0.0,0.0,3.850743055343628,3.850769281387329,9.894238246488385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.84814453125,0.0,1773.452880859375,1895.4371337890625,0.0,3723.90576171875,0.950689435005188,1.0,0.0,3.0,1.0,0.0
12218160,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15234375,0.8025926947593689,0.5853120684623718,0.5361654162406921,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527099609375,0.6499539613723755,0.3058312833309173,0.2561855614185333,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527099609375,0.6481322050094604,0.302596777677536,0.2207265645265579,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529235839844,0.6031460165977478,0.2403376102447509,0.2399835288524627,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531677246094,0.5599859356880188,0.1964204311370849,0.9429040551185608,284.1525573730469,284.95001220703125,298.6687316894531,288.71734619140625,297.8091125488281,297.238037109375,284.1513977050781,1.0,0.6555417776107788,0.5628431439399719,0.5628431439399719,1.0,1.0,-2.690673828125,1.0755245685577393,1.6151491403579712,0.4699456691741943,0.9337558746337892,0.9337558746337892,0.0,368.09613037109375,373.0,40752.41015625,0.0,2795.745849609375,1.0,280.0567626953125,282.5984191894531,291.75152587890625,294.407470703125,293.1499938964844,293.1499938964844,279.75,36797.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937036633491516,1.0,0.0,0.0,3.8349297046661377,3.83495569229126,9.813143151404802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.7939453125,0.0,1755.077880859375,1895.4371337890625,0.0,3745.465576171875,0.94724440574646,1.0,0.0,3.0,1.0,0.0
12218220,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9636535644531,0.7999559640884399,0.5826684236526489,0.5340163707733154,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.6494260430335999,0.3066553771495819,0.2569896578788757,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.6462359428405762,0.3013561367988586,0.2199908643960952,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9641418457031,0.6017062067985535,0.239923819899559,0.2397625148296356,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96435546875,0.5574264526367188,0.1950967162847519,0.9377569556236268,283.9638061523437,284.95001220703125,298.710205078125,288.7276916503906,297.81298828125,297.2184753417969,283.9628295898437,1.0,0.6563369631767273,0.5617965459823608,0.5617965459823608,1.0,1.0,-2.681894302368164,1.0703235864639282,1.6115707159042358,0.466681569814682,0.9190243482589722,0.9190243482589722,0.0,371.38775634765625,376.0,41692.609375,0.0,2794.44384765625,1.0,279.7569580078125,282.38433837890625,291.7611999511719,294.4760131835937,293.1499938964844,293.1499938964844,279.45001220703125,37105.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465347528457642,1.0,0.0,0.0,3.7949066162109375,3.794932365417481,9.60938223215635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.67236328125,0.0,1709.0411376953125,1895.4371337890625,0.0,3831.691650390625,0.9384496212005616,1.0,0.0,3.0,1.0,0.0
12218280,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9636535644531,0.7999559640884399,0.5826684236526489,0.5340163707733154,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.6494260430335999,0.3066553771495819,0.2569896578788757,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.6462359428405762,0.3013561367988586,0.2199908643960952,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9641418457031,0.6017062067985535,0.239923819899559,0.2397625148296356,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96435546875,0.5574264526367188,0.1950967162847519,0.9377569556236268,283.9638061523437,284.95001220703125,298.710205078125,288.7276916503906,297.81298828125,297.2184753417969,283.9628295898437,1.0,0.6563369631767273,0.5617965459823608,0.5617965459823608,1.0,1.0,-2.681894302368164,1.0703235864639282,1.6115707159042358,0.466681569814682,0.9190243482589722,0.9190243482589722,0.0,371.38775634765625,376.0,41692.609375,0.0,2794.44384765625,1.0,279.7569580078125,282.38433837890625,291.7611999511719,294.4760131835937,293.1499938964844,293.1499938964844,279.45001220703125,37105.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465347528457642,1.0,0.0,0.0,3.7949066162109375,3.794932365417481,9.60938223215635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.67236328125,0.0,1709.0411376953125,1895.4371337890625,0.0,3831.691650390625,0.9384496212005616,1.0,0.0,3.0,1.0,0.0
12218340,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7798156738281,0.7972227334976196,0.5797935128211975,0.531646728515625,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7800598144531,0.6488394737243652,0.3073768019676208,0.2577094733715057,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.78009033203125,0.6442943811416626,0.3000095784664154,0.2191782891750335,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802429199219,0.600183367729187,0.2394105046987533,0.2394450157880783,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804260253906,0.5547826290130615,0.1936855912208557,0.932216227054596,283.77996826171875,284.95001220703125,298.75,288.7380065917969,297.8179016113281,297.2018737792969,283.7791442871094,1.0,0.6570062041282654,0.5607499480247498,0.5607499480247498,1.0,1.0,-2.6720492839813232,1.0646491050720217,1.6074000597000122,0.4631786048412323,0.9018781781196594,0.9018781781196594,0.0,374.6460876464844,379.0,42561.29296875,0.0,2790.97900390625,1.0,279.4573059082031,282.177001953125,291.7693786621094,294.5395202636719,293.1499938964844,293.1499938964844,279.1499938964844,37454.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555544257164,1.0,0.0,0.0,3.741969108581543,3.7419941425323486,9.34315778522432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.2783203125,0.0,1649.0723876953125,1895.4371337890625,0.0,3912.85986328125,0.9268094897270204,1.0,0.0,3.0,1.0,0.0
12218400,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7798156738281,0.7972227334976196,0.5797935128211975,0.531646728515625,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7800598144531,0.6488394737243652,0.3073768019676208,0.2577094733715057,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.78009033203125,0.6442943811416626,0.3000095784664154,0.2191782891750335,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802429199219,0.600183367729187,0.2394105046987533,0.2394450157880783,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804260253906,0.5547826290130615,0.1936855912208557,0.932216227054596,283.77996826171875,284.95001220703125,298.75,288.7380065917969,297.8179016113281,297.2018737792969,283.7791442871094,1.0,0.6570062041282654,0.5607499480247498,0.5607499480247498,1.0,1.0,-2.6720492839813232,1.0646491050720217,1.6074000597000122,0.4631786048412323,0.9018781781196594,0.9018781781196594,0.0,374.6460876464844,379.0,42561.29296875,0.0,2790.97900390625,1.0,279.4573059082031,282.177001953125,291.7693786621094,294.5395202636719,293.1499938964844,293.1499938964844,279.1499938964844,37454.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555544257164,1.0,0.0,0.0,3.741969108581543,3.7419941425323486,9.34315778522432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.2783203125,0.0,1649.0723876953125,1895.4371337890625,0.0,3912.85986328125,0.9268094897270204,1.0,0.0,3.0,1.0,0.0
12218460,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6021423339844,0.7944196462631226,0.5767336487770081,0.5291035175323486,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023254394531,0.6482058167457581,0.3080103993415832,0.2583557665348053,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023254394531,0.6423226594924927,0.2985775470733642,0.2183025926351547,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6024475097656,0.5985898375511169,0.2388120144605636,0.2390435636043548,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6026306152344,0.5520661473274231,0.1921983957290649,0.926318347454071,283.60223388671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8224792480469,297.1877136230469,283.6016845703125,1.0,0.6575652956962585,0.5598490834236145,0.5598490834236145,1.0,1.0,-2.661285400390625,1.058745265007019,1.6025402545928955,0.4596509337425232,0.882409393787384,0.882409393787384,0.0,377.8713073730469,382.0,43342.8671875,0.0,2785.63623046875,1.0,279.1577453613281,281.97802734375,291.7747802734375,294.5959777832031,293.1499938964844,293.1499938964844,279.45001220703125,37850.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640463590621948,1.0,0.0,0.0,3.6742334365844727,3.67425799369812,9.00796692349104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.69970703125,0.0,1574.23828125,1895.4371337890625,0.0,3988.572509765625,0.911933958530426,1.0,0.0,3.0,1.0,0.0
12218520,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6021423339844,0.7944196462631226,0.5767336487770081,0.5291035175323486,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023254394531,0.6482058167457581,0.3080103993415832,0.2583557665348053,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023254394531,0.6423226594924927,0.2985775470733642,0.2183025926351547,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6024475097656,0.5985898375511169,0.2388120144605636,0.2390435636043548,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6026306152344,0.5520661473274231,0.1921983957290649,0.926318347454071,283.60223388671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8224792480469,297.1877136230469,283.6016845703125,1.0,0.6575652956962585,0.5598490834236145,0.5598490834236145,1.0,1.0,-2.661285400390625,1.058745265007019,1.6025402545928955,0.4596509337425232,0.882409393787384,0.882409393787384,0.0,377.8713073730469,382.0,43342.8671875,0.0,2785.63623046875,1.0,279.1577453613281,281.97802734375,291.7747802734375,294.5959777832031,293.1499938964844,293.1499938964844,279.45001220703125,37850.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640463590621948,1.0,0.0,0.0,3.6742334365844727,3.67425799369812,9.00796692349104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.69970703125,0.0,1574.23828125,1895.4371337890625,0.0,3988.572509765625,0.911933958530426,1.0,0.0,3.0,1.0,0.0
12218580,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8081359863281,0.792853832244873,0.5764053463935852,0.5280921459197998,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80731201171875,0.6483466625213623,0.3097513914108276,0.2595192790031433,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8072509765625,0.6411979794502258,0.2984145879745483,0.2179513275623321,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8067932128906,0.5977994799613953,0.239105075597763,0.2391156554222107,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.80621337890625,0.5501970052719116,0.1914879530668258,0.9223214983940125,283.8076477050781,284.95001220703125,298.8133239746094,288.74774169921875,297.83221435546875,297.1864929199219,283.8107604980469,1.0,0.658348023891449,0.558948278427124,0.558948278427124,1.0,1.0,-2.6565639972686768,1.0555405616760254,1.6010234355926514,0.4573139548301697,0.8687695860862732,0.8687695860862732,0.0,380.249267578125,385.0,42020.34765625,0.0,2787.66650390625,1.0,279.44207763671875,282.222900390625,291.6893920898437,294.36083984375,293.1499938964844,293.1499938964844,279.75,37840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480834007263184,1.0,0.0,0.0,3.6046104431152335,3.604634284973145,8.669817361806054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.2373046875,0.0,1496.85205078125,1895.4371337890625,0.0,3845.679443359375,0.8964518904685974,1.0,0.0,3.0,1.0,0.0
12218640,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8081359863281,0.792853832244873,0.5764053463935852,0.5280921459197998,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80731201171875,0.6483466625213623,0.3097513914108276,0.2595192790031433,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8072509765625,0.6411979794502258,0.2984145879745483,0.2179513275623321,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8067932128906,0.5977994799613953,0.239105075597763,0.2391156554222107,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.80621337890625,0.5501970052719116,0.1914879530668258,0.9223214983940125,283.8076477050781,284.95001220703125,298.8133239746094,288.74774169921875,297.83221435546875,297.1864929199219,283.8107604980469,1.0,0.658348023891449,0.558948278427124,0.558948278427124,1.0,1.0,-2.6565639972686768,1.0555405616760254,1.6010234355926514,0.4573139548301697,0.8687695860862732,0.8687695860862732,0.0,380.249267578125,385.0,42020.34765625,0.0,2787.66650390625,1.0,279.44207763671875,282.222900390625,291.6893920898437,294.36083984375,293.1499938964844,293.1499938964844,279.75,37840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480834007263184,1.0,0.0,0.0,3.6046104431152335,3.604634284973145,8.669817361806054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.2373046875,0.0,1496.85205078125,1895.4371337890625,0.0,3845.679443359375,0.8964518904685974,1.0,0.0,3.0,1.0,0.0
12218700,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679870605469,0.7927460074424744,0.5771083235740662,0.5284860134124756,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647521972656,0.6488946080207825,0.3110778331756592,0.2604817450046539,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9644775390625,0.6411510705947876,0.2988404333591461,0.2181506305932998,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.962646484375,0.5979268550872803,0.2396396398544311,0.2395250350236892,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9602966308594,0.5498471856117249,0.1915023922920227,0.9219636917114258,283.9660949707031,284.95001220703125,298.8248291015625,288.7469787597656,297.8389892578125,297.1905212402344,283.9779357910156,1.0,0.6590154767036438,0.5584978461265564,0.5584978461265564,1.0,1.0,-2.6586947441101074,1.055919528007507,1.6027750968933103,0.4571471810340881,0.8637369275093079,0.8637369275093079,0.0,381.0844421386719,385.0,40972.84765625,0.0,2795.416259765625,1.0,279.6971435546875,282.4169616699219,291.65264892578125,294.1986389160156,293.1499938964844,293.1499938964844,279.75,37752.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367617964744568,1.0,0.0,0.0,3.571708917617798,3.571732521057129,8.512270710525627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.908203125,0.0,1460.6309814453125,1895.4371337890625,0.0,3742.9599609375,0.8891230821609497,1.0,0.0,3.0,1.0,0.0
12218760,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389099121094,0.7929868102073669,0.5781837701797485,0.5293739438056946,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380249023437,0.6497107744216919,0.3126421272754669,0.2616810798645019,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379333496094,0.6413888931274414,0.2995222210884094,0.2185759991407394,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.5983518958091736,0.2403824031352996,0.2401710897684097,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367736816406,0.549843430519104,0.1917247176170349,0.9226807355880736,284.03839111328125,284.95001220703125,298.83477783203125,288.7450561523437,297.8466796875,297.1970520019531,284.0418701171875,1.0,0.6598970890045166,0.55803382396698,0.55803382396698,1.0,1.0,-2.663602352142334,1.057506084442139,1.606096267700195,0.4575761258602142,0.858431339263916,0.858431339263916,0.0,381.7859497070313,388.0,40792.02734375,0.0,2807.746337890625,1.0,279.7412109375,282.48834228515625,291.6734924316406,294.2494506835937,293.1499938964844,293.1499938964844,280.04998779296875,37663.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304208755493164,1.0,0.0,0.0,3.541431188583374,3.541454315185547,8.368563158001052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.43505859375,0.0,1427.7750244140625,1895.4371337890625,0.0,3684.998046875,0.882294774055481,1.0,0.0,3.0,1.0,0.0
12218820,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2702331542969,0.7936748266220093,0.580790638923645,0.531585156917572,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.6516151428222656,0.3161675333976745,0.264428973197937,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.6421440243721008,0.3012832403182983,0.2197369784116745,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.26873779296875,0.5995256304740906,0.2422213554382324,0.2418336123228073,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680969238281,0.5502817630767822,0.1925398856401443,0.9259703755378724,284.26971435546875,284.95001220703125,298.85009765625,288.73785400390625,297.8622131347656,297.21319580078125,284.2731628417969,1.0,0.6621546149253845,0.5571057796478271,0.5571057796478271,1.0,1.0,-2.677485227584839,1.0624573230743408,1.615027904510498,0.4593437910079956,0.8511843681335449,0.8511843681335449,0.0,383.37396240234375,391.0,39748.55078125,0.0,2840.991943359375,1.0,280.04052734375,282.7586975097656,291.6770935058594,294.1827697753906,293.1499938964844,293.1499938964844,280.3500061035156,37387.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154571294784546,1.0,0.0,0.0,3.4883973598480225,3.488420009613037,8.119797030303744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.2216796875,0.0,1370.618408203125,1895.4371337890625,0.0,3547.1767578125,0.8703306317329407,1.0,0.0,3.0,1.0,0.0
12218880,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2702331542969,0.7936748266220093,0.580790638923645,0.531585156917572,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.6516151428222656,0.3161675333976745,0.264428973197937,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.6421440243721008,0.3012832403182983,0.2197369784116745,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.26873779296875,0.5995256304740906,0.2422213554382324,0.2418336123228073,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680969238281,0.5502817630767822,0.1925398856401443,0.9259703755378724,284.26971435546875,284.95001220703125,298.85009765625,288.73785400390625,297.8622131347656,297.21319580078125,284.2731628417969,1.0,0.6621546149253845,0.5571057796478271,0.5571057796478271,1.0,1.0,-2.677485227584839,1.0624573230743408,1.615027904510498,0.4593437910079956,0.8511843681335449,0.8511843681335449,0.0,383.37396240234375,391.0,39748.55078125,0.0,2840.991943359375,1.0,280.04052734375,282.7586975097656,291.6770935058594,294.1827697753906,293.1499938964844,293.1499938964844,280.3500061035156,37387.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154571294784546,1.0,0.0,0.0,3.4883973598480225,3.488420009613037,8.119797030303744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.2216796875,0.0,1370.618408203125,1895.4371337890625,0.0,3547.1767578125,0.8703306317329407,1.0,0.0,3.0,1.0,0.0
12218940,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.7945245504379272,0.5838174223899841,0.5342386364936829,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.6537546515464783,0.3200762271881103,0.2675285935401916,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960021972656,0.6431301832199097,0.303409069776535,0.2211953699588775,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955139160156,0.6009697914123535,0.2443952560424804,0.2438617199659347,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.494873046875,0.551112711429596,0.1937040537595749,0.931069552898407,284.4964294433594,284.95001220703125,298.8598022460937,288.7264709472656,297.8770446777344,297.231689453125,284.499755859375,1.0,0.6649581789970398,0.5561776757240295,0.5561776757240295,1.0,1.0,-2.6953699588775635,1.0691535472869873,1.6262165307998655,0.4619879424571991,0.8469266295433044,0.8469266295433044,0.0,385.2602233886719,394.0,38855.5234375,0.0,2883.45654296875,1.0,280.3400573730469,283.0276184082031,291.67974853515625,294.12945556640625,293.1499938964844,293.1499938964844,280.6499938964844,37049.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035058617591858,1.0,0.0,0.0,3.447943925857544,3.4479663372039795,7.932566177260014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.88671875,0.0,1327.19677734375,1895.4371337890625,0.0,3436.24169921875,0.8611128330230713,1.0,0.0,3.0,1.0,0.0
12219000,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.7945245504379272,0.5838174223899841,0.5342386364936829,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.6537546515464783,0.3200762271881103,0.2675285935401916,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960021972656,0.6431301832199097,0.303409069776535,0.2211953699588775,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955139160156,0.6009697914123535,0.2443952560424804,0.2438617199659347,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.494873046875,0.551112711429596,0.1937040537595749,0.931069552898407,284.4964294433594,284.95001220703125,298.8598022460937,288.7264709472656,297.8770446777344,297.231689453125,284.499755859375,1.0,0.6649581789970398,0.5561776757240295,0.5561776757240295,1.0,1.0,-2.6953699588775635,1.0691535472869873,1.6262165307998655,0.4619879424571991,0.8469266295433044,0.8469266295433044,0.0,385.2602233886719,394.0,38855.5234375,0.0,2883.45654296875,1.0,280.3400573730469,283.0276184082031,291.67974853515625,294.12945556640625,293.1499938964844,293.1499938964844,280.6499938964844,37049.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035058617591858,1.0,0.0,0.0,3.447943925857544,3.4479663372039795,7.932566177260014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.88671875,0.0,1327.19677734375,1895.4371337890625,0.0,3436.24169921875,0.8611128330230713,1.0,0.0,3.0,1.0,0.0
12219060,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.7954350709915161,0.5871279239654541,0.5371727347373962,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.6560193300247192,0.3242496252059936,0.2708650231361389,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.6442304849624634,0.3057725727558136,0.2228416353464126,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.6025450825691223,0.2467900514602661,0.2461273521184921,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.5521564483642578,0.1950916051864624,0.9373216032981871,284.7172546386719,284.95001220703125,298.8644104003906,288.7113647460937,297.8900146484375,297.25103759765625,284.7203674316406,1.0,0.6681610941886902,0.5547230243682861,0.5547230243682861,1.0,1.0,-2.715824842453003,1.0762872695922852,1.6395374536514282,0.4645098149776459,0.8455711603164673,0.8455711603164673,0.0,387.4367065429688,397.0,38001.54296875,0.0,2932.619140625,1.0,280.6396789550781,283.288818359375,291.6738586425781,294.0725402832031,293.1499938964844,293.1499938964844,280.95001220703125,36679.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934438228607178,1.0,0.0,0.0,3.4214284420013428,3.42145037651062,7.811028694959532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.60693359375,0.0,1298.1943359375,1895.4371337890625,0.0,3342.3984375,0.8549522757530212,1.0,0.0,3.0,1.0,0.0
12219120,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.7954350709915161,0.5871279239654541,0.5371727347373962,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.6560193300247192,0.3242496252059936,0.2708650231361389,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.6442304849624634,0.3057725727558136,0.2228416353464126,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.6025450825691223,0.2467900514602661,0.2461273521184921,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.5521564483642578,0.1950916051864624,0.9373216032981871,284.7172546386719,284.95001220703125,298.8644104003906,288.7113647460937,297.8900146484375,297.25103759765625,284.7203674316406,1.0,0.6681610941886902,0.5547230243682861,0.5547230243682861,1.0,1.0,-2.715824842453003,1.0762872695922852,1.6395374536514282,0.4645098149776459,0.8455711603164673,0.8455711603164673,0.0,387.4367065429688,397.0,38001.54296875,0.0,2932.619140625,1.0,280.6396789550781,283.288818359375,291.6738586425781,294.0725402832031,293.1499938964844,293.1499938964844,280.95001220703125,36679.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934438228607178,1.0,0.0,0.0,3.4214284420013428,3.42145037651062,7.811028694959532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.60693359375,0.0,1298.1943359375,1895.4371337890625,0.0,3342.3984375,0.8549522757530212,1.0,0.0,3.0,1.0,0.0
12219180,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7963907122612,0.5906639695167542,0.5403236150741577,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6583734750747681,0.3286281824111938,0.2743802070617676,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.6454098224639893,0.3083149194717407,0.2246248871088028,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6041991114616394,0.2493466138839721,0.2485629320144653,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.5533352494239807,0.1966342628002166,0.944360852241516,284.93133544921875,284.95001220703125,298.8643798828125,288.6928405761719,297.9012451171875,297.2705078125,284.93414306640625,1.0,0.6716549396514893,0.553268313407898,0.553268313407898,1.0,1.0,-2.738108396530152,1.0841618776321411,1.6539466381072998,0.4673721194267273,0.8470218777656555,0.8470218777656555,0.0,389.8344421386719,400.0,37187.7265625,0.0,2986.919921875,1.0,280.9394836425781,283.5414123535156,291.66021728515625,294.0101623535156,293.1499938964844,293.1499938964844,281.25,36296.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843196630477905,1.0,0.0,0.0,3.409358024597168,3.409379720687866,7.75601222358091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.45068359375,0.0,1283.634765625,1895.4371337890625,0.0,3257.048095703125,0.8519746661186218,1.0,0.0,3.0,1.0,0.0
12219240,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7963907122612,0.5906639695167542,0.5403236150741577,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6583734750747681,0.3286281824111938,0.2743802070617676,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.6454098224639893,0.3083149194717407,0.2246248871088028,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6041991114616394,0.2493466138839721,0.2485629320144653,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.5533352494239807,0.1966342628002166,0.944360852241516,284.93133544921875,284.95001220703125,298.8643798828125,288.6928405761719,297.9012451171875,297.2705078125,284.93414306640625,1.0,0.6716549396514893,0.553268313407898,0.553268313407898,1.0,1.0,-2.738108396530152,1.0841618776321411,1.6539466381072998,0.4673721194267273,0.8470218777656555,0.8470218777656555,0.0,389.8344421386719,400.0,37187.7265625,0.0,2986.919921875,1.0,280.9394836425781,283.5414123535156,291.66021728515625,294.0101623535156,293.1499938964844,293.1499938964844,281.25,36296.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843196630477905,1.0,0.0,0.0,3.409358024597168,3.409379720687866,7.75601222358091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.45068359375,0.0,1283.634765625,1895.4371337890625,0.0,3257.048095703125,0.8519746661186218,1.0,0.0,3.0,1.0,0.0
12219300,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7968316674232483,0.5924715995788574,0.5418978929519653,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6595460772514343,0.3308686316013336,0.2761712074279785,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.645990788936615,0.3096261024475097,0.2255369573831558,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.6050156354904175,0.2506621778011322,0.2498114556074142,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.5539291501045227,0.1974403113126754,0.9480303525924684,285.0780029296875,284.95001220703125,298.86279296875,288.6824035644531,297.906005859375,297.27984619140625,285.0890197753906,1.0,0.673477053642273,0.5525409579277039,0.5525409579277039,1.0,1.0,-2.7495381832122803,1.088208556175232,1.661329746246338,0.4688545763492584,0.8492847084999084,0.8492847084999084,0.0,391.1320190429688,400.0,36471.0703125,0.0,3015.341552734375,1.0,281.19171142578125,283.72564697265625,291.6268615722656,293.88427734375,293.1499938964844,293.1499938964844,281.25,36092.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776796460151672,1.0,0.0,0.0,3.4084842205047607,3.408506155014038,7.752038300168351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.876953125,0.0,1281.349853515625,1895.4371337890625,0.0,3194.831787109375,0.8516587018966675,1.0,0.0,3.0,1.0,0.0
12219360,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.7974050045013428,0.5944252610206604,0.5436702966690063,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.66081303358078,0.3331924080848694,0.2780468165874481,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.6466665267944336,0.3110197484493255,0.2265234142541885,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.6059178113937378,0.2520426213741302,0.2511349022388458,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.5546205043792725,0.1983022540807724,0.951994240283966,285.1437072753906,284.95001220703125,298.8602294921875,288.6712951660156,297.9107360839844,297.2899169921875,285.1464233398437,1.0,0.6753674149513245,0.5516963005065918,0.5516963005065918,1.0,1.0,-2.7618587017059326,1.09248685836792,1.6693718433380127,0.470360666513443,0.851284921169281,0.851284921169281,0.0,392.3787841796875,403.0,36497.5234375,0.0,3045.458984375,1.0,281.2394104003906,283.7913513183594,291.64227294921875,293.9482727050781,293.1499938964844,293.1499938964844,281.54998779296875,35912.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758026361465454,1.0,0.0,0.0,3.411755323410034,3.4117770195007324,7.766923886265431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.90283203125,0.0,1283.2991943359375,1895.4371337890625,0.0,3177.23291015625,0.8521972894668579,1.0,0.0,3.0,1.0,0.0
12219420,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.7985314726829529,0.5984600782394409,0.5472567677497864,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.663368821144104,0.3379572331905365,0.2818724811077118,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.6480260491371155,0.3138872981071472,0.2285381108522415,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.6077253222465515,0.2548871338367462,0.2538461685180664,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.5560339689254761,0.2001003921031952,0.9602082371711732,285.3553466796875,284.95001220703125,298.8525085449219,288.6471252441406,297.9188537597656,297.3094787597656,285.3577575683594,1.0,0.6792665719985962,0.5500069260597229,0.5500069260597229,1.0,1.0,-2.7871272563934326,1.1012532711029053,1.6858739852905271,0.473453551530838,0.8583852648735046,0.8583852648735046,0.0,394.9912414550781,406.0,35921.49609375,0.0,3108.108642578125,1.0,281.5395202636719,284.0394592285156,291.6239013671875,293.8939208984375,293.1499938964844,293.1499938964844,281.8500061035156,35534.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684215545654297,1.0,0.0,0.0,3.428429365158081,3.42845106124878,7.843026992304658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.40380859375,0.0,1297.0794677734375,1895.4371337890625,0.0,3108.003173828125,0.8555923104286194,1.0,0.0,3.0,1.0,0.0
12219480,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.7985314726829529,0.5984600782394409,0.5472567677497864,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.663368821144104,0.3379572331905365,0.2818724811077118,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.6480260491371155,0.3138872981071472,0.2285381108522415,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.6077253222465515,0.2548871338367462,0.2538461685180664,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.5560339689254761,0.2001003921031952,0.9602082371711732,285.3553466796875,284.95001220703125,298.8525085449219,288.6471252441406,297.9188537597656,297.3094787597656,285.3577575683594,1.0,0.6792665719985962,0.5500069260597229,0.5500069260597229,1.0,1.0,-2.7871272563934326,1.1012532711029053,1.6858739852905271,0.473453551530838,0.8583852648735046,0.8583852648735046,0.0,394.9912414550781,406.0,35921.49609375,0.0,3108.108642578125,1.0,281.5395202636719,284.0394592285156,291.6239013671875,293.8939208984375,293.1499938964844,293.1499938964844,281.8500061035156,35534.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684215545654297,1.0,0.0,0.0,3.428429365158081,3.42845106124878,7.843026992304658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.40380859375,0.0,1297.0794677734375,1895.4371337890625,0.0,3108.003173828125,0.8555923104286194,1.0,0.0,3.0,1.0,0.0
12219540,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.7997532486915588,0.6027082204818726,0.5510458946228027,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.6660308241844177,0.3428985178470611,0.285843938589096,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56072998046875,0.6494728922843933,0.3168896734714508,0.230649709701538,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.6096077561378479,0.2578597366809845,0.2566831111907959,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.5575618147850037,0.2020100355148315,0.9689449071884156,285.5610046386719,284.95001220703125,298.8416748046875,288.62066650390625,297.92559814453125,297.3287658691406,285.5631408691406,1.0,0.6833281517028809,0.5483176112174988,0.5483176112174988,1.0,1.0,-2.813742160797119,1.1105480194091797,1.7031941413879397,0.4767798185348511,0.8681902885437012,0.8681902885437012,0.0,397.6579284667969,409.0,35364.2421875,0.0,3174.596435546875,1.0,281.8397521972656,284.280029296875,291.6019592285156,293.8385009765625,293.1499938964844,293.1499938964844,282.1499938964844,35181.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619555830955505,1.0,0.0,0.0,3.4584009647369385,3.458422899246216,7.980755185599264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.65966796875,0.0,1324.4681396484375,1895.4371337890625,0.0,3047.347412109375,0.8619707822799683,1.0,0.0,3.0,1.0,0.0
12219600,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.7997532486915588,0.6027082204818726,0.5510458946228027,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.6660308241844177,0.3428985178470611,0.285843938589096,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56072998046875,0.6494728922843933,0.3168896734714508,0.230649709701538,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.6096077561378479,0.2578597366809845,0.2566831111907959,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.5575618147850037,0.2020100355148315,0.9689449071884156,285.5610046386719,284.95001220703125,298.8416748046875,288.62066650390625,297.92559814453125,297.3287658691406,285.5631408691406,1.0,0.6833281517028809,0.5483176112174988,0.5483176112174988,1.0,1.0,-2.813742160797119,1.1105480194091797,1.7031941413879397,0.4767798185348511,0.8681902885437012,0.8681902885437012,0.0,397.6579284667969,409.0,35364.2421875,0.0,3174.596435546875,1.0,281.8397521972656,284.280029296875,291.6019592285156,293.8385009765625,293.1499938964844,293.1499938964844,282.1499938964844,35181.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619555830955505,1.0,0.0,0.0,3.4584009647369385,3.458422899246216,7.980755185599264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.65966796875,0.0,1324.4681396484375,1895.4371337890625,0.0,3047.347412109375,0.8619707822799683,1.0,0.0,3.0,1.0,0.0
12219660,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.801085352897644,0.6072180271148682,0.5550429821014404,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.6688099503517151,0.3480450212955475,0.2899633646011352,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.6510246992111206,0.3200648725032806,0.2328658401966095,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.6115698218345642,0.260981023311615,0.2596453726291656,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.559210479259491,0.2040489912033081,0.9781925678253174,285.7781982421875,284.95001220703125,298.8282165527344,288.59234619140625,297.93133544921875,297.3482360839844,285.78045654296875,1.0,0.6875383853912354,0.5464339256286621,0.5464339256286621,1.0,1.0,-2.8417067527771,1.1200995445251465,1.7216072082519531,0.4800590276718139,0.8809530735015869,0.8809530735015869,0.0,400.3442687988281,410.0,34942.4140625,0.0,3244.900390625,1.0,282.14013671875,284.5216064453125,291.57745361328125,293.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,34846.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856120228767395,1.0,0.0,0.0,3.500786542892456,3.500808954238892,8.177575523404812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.03662109375,0.0,1365.13330078125,1895.4371337890625,0.0,2992.62353515625,0.8711501359939575,1.0,0.0,3.0,1.0,0.0
