time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219720,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.801085352897644,0.6072180271148682,0.5550429821014404,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.6688099503517151,0.3480450212955475,0.2899633646011352,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.6510246992111206,0.3200648725032806,0.2328658401966095,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.6115698218345642,0.260981023311615,0.2596453726291656,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.559210479259491,0.2040489912033081,0.9781925678253174,285.7781982421875,284.95001220703125,298.8282165527344,288.59234619140625,297.93133544921875,297.3482360839844,285.78045654296875,1.0,0.6875383853912354,0.5464339256286621,0.5464339256286621,1.0,1.0,-2.8417067527771,1.1200995445251465,1.7216072082519531,0.4800590276718139,0.8809530735015869,0.8809530735015869,0.0,400.3442687988281,410.0,34942.4140625,0.0,3244.900390625,1.0,282.14013671875,284.5216064453125,291.57745361328125,293.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,34846.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856120228767395,1.0,0.0,0.0,3.500786542892456,3.500808954238892,8.177575523404812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.03662109375,0.0,1365.13330078125,1895.4371337890625,0.0,2992.62353515625,0.8711501359939575,1.0,0.0,3.0,1.0,0.0
12219780,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.8029813170433044,0.6120945811271667,0.5593161582946777,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.6721063852310181,0.3535054326057434,0.2942807972431183,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.653063952922821,0.323529303073883,0.2352368533611297,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.6139338612556458,0.2643397748470306,0.2627717554569244,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.5613794326782227,0.2063121348619461,0.9881502389907836,286.0107116699219,284.95001220703125,298.8127136230469,288.5625,297.9371643066406,297.3691711425781,286.0127258300781,1.0,0.6913923621177673,0.5445502400398254,0.5445502400398254,1.0,1.0,-2.871520757675171,1.1303706169128418,1.741150140762329,0.4836458265781402,0.8969950675964355,0.8969950675964355,0.0,401.9998779296875,410.0,34647.60546875,0.0,3315.063720703125,1.0,282.44061279296875,284.7668151855469,291.5547790527344,293.74334716796875,293.1499938964844,293.1499938964844,282.75,34529.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516584634780884,1.0,0.0,0.0,3.555072784423828,3.555095672607422,8.433158882326097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.75830078125,0.0,1419.385498046875,1895.4371337890625,0.0,2950.806884765625,0.8830280303955078,1.0,0.0,3.0,1.0,0.0
12219840,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.8029813170433044,0.6120945811271667,0.5593161582946777,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.6721063852310181,0.3535054326057434,0.2942807972431183,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.653063952922821,0.323529303073883,0.2352368533611297,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.6139338612556458,0.2643397748470306,0.2627717554569244,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.5613794326782227,0.2063121348619461,0.9881502389907836,286.0107116699219,284.95001220703125,298.8127136230469,288.5625,297.9371643066406,297.3691711425781,286.0127258300781,1.0,0.6913923621177673,0.5445502400398254,0.5445502400398254,1.0,1.0,-2.871520757675171,1.1303706169128418,1.741150140762329,0.4836458265781402,0.8969950675964355,0.8969950675964355,0.0,401.9998779296875,410.0,34647.60546875,0.0,3315.063720703125,1.0,282.44061279296875,284.7668151855469,291.5547790527344,293.74334716796875,293.1499938964844,293.1499938964844,282.75,34529.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516584634780884,1.0,0.0,0.0,3.555072784423828,3.555095672607422,8.433158882326097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.75830078125,0.0,1419.385498046875,1895.4371337890625,0.0,2950.806884765625,0.8830280303955078,1.0,0.0,3.0,1.0,0.0
12219900,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.8040732145309448,0.6146010160446167,0.5614425539970398,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.673914909362793,0.3563233315944671,0.2964814007282257,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.6542310118675232,0.3253357410430908,0.2364490330219268,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.6152248382568359,0.2660852670669555,0.2643696665763855,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.562628984451294,0.2075094729661941,0.9933122396469116,286.1791381835937,284.95001220703125,298.8043212890625,288.547119140625,297.93975830078125,297.37945556640625,286.18994140625,1.0,0.693170428276062,0.5436083674430847,0.5436083674430847,1.0,1.0,-2.886769294738769,1.1356232166290283,1.7511461973190308,0.485488086938858,0.9068156480789183,0.9068156480789183,0.0,402.4559020996094,410.0,34221.26171875,0.0,3349.4306640625,1.0,282.6964416503906,284.9564514160156,291.5157470703125,293.62664794921875,293.1499938964844,293.1499938964844,282.75,34375.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473817110061646,1.0,0.0,0.0,3.585873603820801,3.5858964920043945,8.579919494877686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.166015625,0.0,1451.0467529296875,1895.4371337890625,0.0,2910.75341796875,0.889840841293335,1.0,0.0,3.0,1.0,0.0
12219960,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406311035156,0.8054032921791077,0.6172292828559875,0.5637971758842468,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402038574219,0.675918698310852,0.3592394292354584,0.2987894415855407,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.6555891633033752,0.3272343575954437,0.2377530336380005,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398681640625,0.6166609525680542,0.2679086625576019,0.2660612761974334,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2394714355469,0.5640719532966614,0.2087805122137069,0.998857080936432,286.2403564453125,284.95001220703125,298.79559326171875,288.531494140625,297.9427185058594,297.3907165527344,286.2421875,1.0,0.694945216178894,0.5425642728805542,0.5425642728805542,1.0,1.0,-2.903127193450928,1.1411949396133425,1.7619322538375854,0.4873935282230377,0.9160873889923096,0.9160873889923096,0.0,402.62835693359375,410.0,34373.6875,0.0,3385.013671875,1.0,282.74127197265625,285.008544921875,291.5295715332031,293.7016296386719,293.1499938964844,293.1499938964844,282.45001220703125,34264.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848377525806427,1.0,0.0,0.0,3.619239330291748,3.6192626953125,8.740331054468697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.6689453125,0.0,1486.3404541015625,1895.4371337890625,0.0,2920.07666015625,0.8971937298774719,1.0,0.0,3.0,1.0,0.0
12220020,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02490234375,0.8065566420555115,0.6190213561058044,0.5663884878158569,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.6789354085922241,0.3635945618152618,0.3026834726333618,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.6572828888893127,0.3294188380241394,0.2396611720323562,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.6186374425888062,0.2703757584095001,0.2687835991382599,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.5659801959991455,0.2103484719991684,1.0074800252914429,286.0252380371094,284.95001220703125,298.7773742675781,288.4997253417969,297.93096923828125,297.385009765625,286.02301025390625,1.0,0.6980267763137817,0.5404761433601379,0.5404761433601379,1.0,1.0,-2.927695751190185,1.1486856937408447,1.7790100574493408,0.4896150231361389,0.9287183880805968,0.9287183880805968,0.0,403.8484191894531,410.0,35329.203125,0.0,3443.76220703125,1.0,282.45782470703125,284.7575988769531,291.594482421875,293.90655517578125,293.1499938964844,293.1499938964844,282.1499938964844,34423.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725500702857971,1.0,0.0,0.0,3.678924798965454,3.678948879241944,9.030984529090348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.296875,0.0,1553.7000732421875,1895.4371337890625,0.0,3146.730224609375,0.910655677318573,1.0,0.0,3.0,1.0,0.0
12220080,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02490234375,0.8065566420555115,0.6190213561058044,0.5663884878158569,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.6789354085922241,0.3635945618152618,0.3026834726333618,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.6572828888893127,0.3294188380241394,0.2396611720323562,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.6186374425888062,0.2703757584095001,0.2687835991382599,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.5659801959991455,0.2103484719991684,1.0074800252914429,286.0252380371094,284.95001220703125,298.7773742675781,288.4997253417969,297.93096923828125,297.385009765625,286.02301025390625,1.0,0.6980267763137817,0.5404761433601379,0.5404761433601379,1.0,1.0,-2.927695751190185,1.1486856937408447,1.7790100574493408,0.4896150231361389,0.9287183880805968,0.9287183880805968,0.0,403.8484191894531,410.0,35329.203125,0.0,3443.76220703125,1.0,282.45782470703125,284.7575988769531,291.594482421875,293.90655517578125,293.1499938964844,293.1499938964844,282.1499938964844,34423.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725500702857971,1.0,0.0,0.0,3.678924798965454,3.678948879241944,9.030984529090348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.296875,0.0,1553.7000732421875,1895.4371337890625,0.0,3146.730224609375,0.910655677318573,1.0,0.0,3.0,1.0,0.0
12220140,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.8057109117507935,0.6180585622787476,0.5660856366157532,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.6803597807884216,0.3664062917232513,0.3052530586719513,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.6573343276977539,0.3299588859081268,0.2403288185596466,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.6191740036010742,0.2715044319629669,0.2701939642429352,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.5661097168922424,0.2107020765542984,1.0106170177459717,285.77569580078125,284.95001220703125,298.75860595703125,288.467529296875,297.90655517578125,297.3592834472656,285.77313232421875,1.0,0.6999982595443726,0.5383879542350769,0.5383879542350769,1.0,1.0,-2.937246561050415,1.1496095657348633,1.7876368761062622,0.4885761737823486,0.9376977682113647,0.9376977682113647,0.0,406.0052185058594,410.0,36120.59375,0.0,3475.22412109375,1.0,282.1578063964844,284.4781188964844,291.5565490722656,293.94287109375,293.1499938964844,293.1499938964844,281.8500061035156,34695.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942384719848633,1.0,0.0,0.0,3.7282323837280273,3.728256940841675,9.274686476601346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.42724609375,0.0,1611.9920654296875,1895.4371337890625,0.0,3349.821533203125,0.921905517578125,1.0,0.0,3.0,1.0,0.0
12220200,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.8057109117507935,0.6180585622787476,0.5660856366157532,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.6803597807884216,0.3664062917232513,0.3052530586719513,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.6573343276977539,0.3299588859081268,0.2403288185596466,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.6191740036010742,0.2715044319629669,0.2701939642429352,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.5661097168922424,0.2107020765542984,1.0106170177459717,285.77569580078125,284.95001220703125,298.75860595703125,288.467529296875,297.90655517578125,297.3592834472656,285.77313232421875,1.0,0.6999982595443726,0.5383879542350769,0.5383879542350769,1.0,1.0,-2.937246561050415,1.1496095657348633,1.7876368761062622,0.4885761737823486,0.9376977682113647,0.9376977682113647,0.0,406.0052185058594,410.0,36120.59375,0.0,3475.22412109375,1.0,282.1578063964844,284.4781188964844,291.5565490722656,293.94287109375,293.1499938964844,293.1499938964844,281.8500061035156,34695.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942384719848633,1.0,0.0,0.0,3.7282323837280273,3.728256940841675,9.274686476601346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.42724609375,0.0,1611.9920654296875,1895.4371337890625,0.0,3349.821533203125,0.921905517578125,1.0,0.0,3.0,1.0,0.0
12220260,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54278564453125,0.804072380065918,0.6157334446907043,0.5643281936645508,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.6810900568962097,0.368408203125,0.3070480525493622,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.6566697359085083,0.3296666741371155,0.2402965724468231,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.6190256476402283,0.2718683183193207,0.2707625925540924,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.5653108358383179,0.210334911942482,1.0100173950195312,285.5430908203125,284.95001220703125,298.73974609375,288.435302734375,297.8797607421875,297.329833984375,285.5409545898437,1.0,0.7009587287902832,0.5364177227020264,0.5364177227020264,1.0,1.0,-2.937602996826172,1.146700382232666,1.7909027338027954,0.4856934249401092,0.943660855293274,0.943660855293274,0.0,408.0183715820313,410.0,36960.2109375,0.0,3486.093017578125,1.0,281.85748291015625,284.20684814453125,291.49676513671875,293.93389892578125,293.1499938964844,293.1499938964844,281.54998779296875,34987.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093484282493592,1.0,0.0,0.0,3.766513586044312,3.766538619995117,9.466128290114284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.8466796875,0.0,1658.88427734375,1895.4371337890625,0.0,3490.5556640625,0.93070387840271,1.0,0.0,3.0,1.0,0.0
12220320,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54278564453125,0.804072380065918,0.6157334446907043,0.5643281936645508,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.6810900568962097,0.368408203125,0.3070480525493622,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.6566697359085083,0.3296666741371155,0.2402965724468231,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.6190256476402283,0.2718683183193207,0.2707625925540924,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.5653108358383179,0.210334911942482,1.0100173950195312,285.5430908203125,284.95001220703125,298.73974609375,288.435302734375,297.8797607421875,297.329833984375,285.5409545898437,1.0,0.7009587287902832,0.5364177227020264,0.5364177227020264,1.0,1.0,-2.937602996826172,1.146700382232666,1.7909027338027954,0.4856934249401092,0.943660855293274,0.943660855293274,0.0,408.0183715820313,410.0,36960.2109375,0.0,3486.093017578125,1.0,281.85748291015625,284.20684814453125,291.49676513671875,293.93389892578125,293.1499938964844,293.1499938964844,281.54998779296875,34987.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093484282493592,1.0,0.0,0.0,3.766513586044312,3.766538619995117,9.466128290114284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.8466796875,0.0,1658.88427734375,1895.4371337890625,0.0,3490.5556640625,0.93070387840271,1.0,0.0,3.0,1.0,0.0
12220380,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.8022881746292114,0.6129276156425476,0.5619884729385376,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.6816443800926208,0.3700353801250458,0.3084708154201507,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.65582275390625,0.329004168510437,0.2399423718452453,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.6186534762382507,0.2718519866466522,0.2708914279937744,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.5641458034515381,0.2095728367567062,1.0073137283325195,285.3260192871094,284.95001220703125,298.7213134765625,288.40338134765625,297.8547668457031,297.3032531738281,285.3238830566406,1.0,0.7011935710906982,0.5344474911689758,0.5344474911689758,1.0,1.0,-2.9332854747772217,1.1417560577392578,1.7915295362472534,0.4817852973937988,0.9468939304351808,0.9468939304351808,0.0,409.4998474121094,410.0,37843.20703125,0.0,3484.135009765625,1.0,281.5572204589844,283.9447937011719,291.4493713378906,293.9364318847656,293.1499938964844,293.1499938964844,281.25,35270.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921225607395172,1.0,0.0,0.0,3.7943100929260254,3.79433536529541,9.606360436009709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.380859375,0.0,1694.052978515625,1895.4371337890625,0.0,3600.465087890625,0.937140166759491,1.0,0.0,3.0,1.0,0.0
12220440,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.8022881746292114,0.6129276156425476,0.5619884729385376,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.6816443800926208,0.3700353801250458,0.3084708154201507,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.65582275390625,0.329004168510437,0.2399423718452453,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.6186534762382507,0.2718519866466522,0.2708914279937744,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.5641458034515381,0.2095728367567062,1.0073137283325195,285.3260192871094,284.95001220703125,298.7213134765625,288.40338134765625,297.8547668457031,297.3032531738281,285.3238830566406,1.0,0.7011935710906982,0.5344474911689758,0.5344474911689758,1.0,1.0,-2.9332854747772217,1.1417560577392578,1.7915295362472534,0.4817852973937988,0.9468939304351808,0.9468939304351808,0.0,409.4998474121094,410.0,37843.20703125,0.0,3484.135009765625,1.0,281.5572204589844,283.9447937011719,291.4493713378906,293.9364318847656,293.1499938964844,293.1499938964844,281.25,35270.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921225607395172,1.0,0.0,0.0,3.7943100929260254,3.79433536529541,9.606360436009709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.380859375,0.0,1694.052978515625,1895.4371337890625,0.0,3600.465087890625,0.937140166759491,1.0,0.0,3.0,1.0,0.0
12220500,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8014417290687561,0.6114068627357483,0.560769259929657,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.6819307804107666,0.3707531690597534,0.3091164231300354,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.6554032564163208,0.3285715878009796,0.2397066503763198,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.6184555292129517,0.27174973487854,0.2708703875541687,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.563515841960907,0.2090913504362106,1.0054988861083984,285.1669921875,284.95001220703125,298.71240234375,288.3876647949219,297.8431396484375,297.2912292480469,285.15740966796875,1.0,0.7011218070983887,0.533462405204773,0.533462405204773,1.0,1.0,-2.9302446842193604,1.1388956308364868,1.7913490533828735,0.4796345233917236,0.9467974305152892,0.9467974305152892,0.0,410.026611328125,410.0,38639.2578125,0.0,3480.169921875,1.0,281.29742431640625,283.7438049316406,291.4555358886719,294.0414123535156,293.1499938964844,293.1499938964844,281.25,35423.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291027188301086,1.0,0.0,0.0,3.804431676864624,3.804457187652588,9.657680948294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.9931640625,0.0,1707.3660888671875,1895.4371337890625,0.0,3672.91357421875,0.939486801624298,1.0,0.0,3.0,1.0,0.0
12220560,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8004438281059265,0.609738290309906,0.5592923164367676,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.6821032762527466,0.3713778555393219,0.3096452057361603,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.6548655033111572,0.3280398547649383,0.2393631935119629,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.6181543469429016,0.2715630531311035,0.2707344591617584,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.5627492666244507,0.2085257321596145,1.003184795379639,285.1089172363281,284.95001220703125,298.70379638671875,288.37213134765625,297.8318786621094,297.2793273925781,285.1068115234375,1.0,0.7009157538414001,0.5327667593955994,0.5327667593955994,1.0,1.0,-2.925860643386841,1.1358798742294312,1.7899807691574097,0.4776329100131988,0.947226583957672,0.947226583957672,0.0,410.5658264160156,410.0,38669.82421875,0.0,3473.35693359375,1.0,281.257080078125,283.6853942871094,291.4110412597656,293.9468078613281,293.1499938964844,293.1499938964844,280.95001220703125,35550.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317927956581116,1.0,0.0,0.0,3.811741828918457,3.811767339706421,9.69483039625629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.41357421875,0.0,1717.153076171875,1895.4371337890625,0.0,3697.5634765625,0.9412415027618408,1.0,0.0,3.0,1.0,0.0
12220620,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7985236048698425,0.6062412858009338,0.5562926530838013,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6824740171432495,0.3725015521049499,0.3106231987476349,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6538127064704895,0.3268576562404632,0.2386096119880676,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6175492405891418,0.2710717022418976,0.2703615427017212,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.5611682534217834,0.2072688341140747,0.997992753982544,284.8995056152344,284.95001220703125,298.687744140625,288.3419494628906,297.8111877441406,297.2578125,284.89752197265625,1.0,0.7002606987953186,0.5313755869865417,0.5313755869865417,1.0,1.0,-2.916045427322388,1.1294538974761963,1.7865915298461914,0.4734561443328857,0.9448204636573792,0.9448204636573792,0.0,411.3449401855469,410.0,39578.51953125,0.0,3456.01416015625,1.0,280.9569702148437,283.4371643066406,291.37896728515625,293.9674377441406,293.1499938964844,293.1499938964844,280.6499938964844,35821.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94194233417511,1.0,0.0,0.0,3.8190884590148926,3.819114208221436,9.732237913340214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.24658203125,0.0,1728.1527099609375,1895.4371337890625,0.0,3790.091064453125,0.9430676698684692,1.0,0.0,3.0,1.0,0.0
12220680,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7985236048698425,0.6062412858009338,0.5562926530838013,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6824740171432495,0.3725015521049499,0.3106231987476349,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6538127064704895,0.3268576562404632,0.2386096119880676,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6175492405891418,0.2710717022418976,0.2703615427017212,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.5611682534217834,0.2072688341140747,0.997992753982544,284.8995056152344,284.95001220703125,298.687744140625,288.3419494628906,297.8111877441406,297.2578125,284.89752197265625,1.0,0.7002606987953186,0.5313755869865417,0.5313755869865417,1.0,1.0,-2.916045427322388,1.1294538974761963,1.7865915298461914,0.4734561443328857,0.9448204636573792,0.9448204636573792,0.0,411.3449401855469,410.0,39578.51953125,0.0,3456.01416015625,1.0,280.9569702148437,283.4371643066406,291.37896728515625,293.9674377441406,293.1499938964844,293.1499938964844,280.6499938964844,35821.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94194233417511,1.0,0.0,0.0,3.8190884590148926,3.819114208221436,9.732237913340214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.24658203125,0.0,1728.1527099609375,1895.4371337890625,0.0,3790.091064453125,0.9430676698684692,1.0,0.0,3.0,1.0,0.0
12220740,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.7965325117111206,0.6024718880653381,0.5530478954315186,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.6827744245529175,0.3734484016895294,0.3114513456821441,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.6526934504508972,0.3255101144313812,0.2377326786518097,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.6168612837791443,0.2704223394393921,0.2698282599449157,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.5594495534896851,0.2058553248643875,0.9920315146446228,284.6932678222656,284.95001220703125,298.6736145019531,288.3132019042969,297.79248046875,297.2384338378906,284.6913452148437,1.0,0.6993298530578613,0.5299843549728394,0.5299843549728394,1.0,1.0,-2.9044578075408936,1.122262477874756,1.782195210456848,0.4689062833786011,0.93969464302063,0.93969464302063,0.0,411.91802978515625,410.0,40470.640625,0.0,3433.912109375,1.0,280.6569519042969,283.1945495605469,291.35040283203125,293.99334716796875,293.1499938964844,293.1499938964844,280.3500061035156,36092.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521992802619934,1.0,0.0,0.0,3.816443681716919,3.816469192504883,9.71876261246507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.30126953125,0.0,1727.0704345703125,1895.4371337890625,0.0,3882.753173828125,0.9426442980766296,1.0,0.0,3.0,1.0,0.0
12220800,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.7965325117111206,0.6024718880653381,0.5530478954315186,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.6827744245529175,0.3734484016895294,0.3114513456821441,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.6526934504508972,0.3255101144313812,0.2377326786518097,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.6168612837791443,0.2704223394393921,0.2698282599449157,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.5594495534896851,0.2058553248643875,0.9920315146446228,284.6932678222656,284.95001220703125,298.6736145019531,288.3132019042969,297.79248046875,297.2384338378906,284.6913452148437,1.0,0.6993298530578613,0.5299843549728394,0.5299843549728394,1.0,1.0,-2.9044578075408936,1.122262477874756,1.782195210456848,0.4689062833786011,0.93969464302063,0.93969464302063,0.0,411.91802978515625,410.0,40470.640625,0.0,3433.912109375,1.0,280.6569519042969,283.1945495605469,291.35040283203125,293.99334716796875,293.1499938964844,293.1499938964844,280.3500061035156,36092.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521992802619934,1.0,0.0,0.0,3.816443681716919,3.816469192504883,9.71876261246507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.30126953125,0.0,1727.0704345703125,1895.4371337890625,0.0,3882.753173828125,0.9426442980766296,1.0,0.0,3.0,1.0,0.0
12220860,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881896972656,0.7944319248199463,0.598410427570343,0.5495429039001465,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.6829855442047119,0.3742228150367737,0.3121385872364044,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886779785156,0.6514924764633179,0.3240024447441101,0.2367416769266128,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888916015625,0.6160780787467957,0.2696249783039093,0.269150823354721,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4893493652344,0.5575950741767883,0.2043053060770034,0.9854270815849304,284.4884338378906,284.95001220703125,298.66192626953125,288.28619384765625,297.7759094238281,297.2207946777344,284.4866027832031,1.0,0.6981810927391052,0.528812050819397,0.528812050819397,1.0,1.0,-2.8912744522094727,1.1147226095199585,1.7765518426895142,0.4643609523773193,0.9318469166755676,0.9318469166755676,0.0,412.3699645996094,410.0,41306.015625,0.0,3407.912841796875,1.0,280.35699462890625,282.9555053710937,291.3219299316406,294.016845703125,293.1499938964844,293.1499938964844,280.04998779296875,36371.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621520042419434,1.0,0.0,0.0,3.8034839630126953,3.803509473800659,9.652869721321622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.189453125,0.0,1713.6234130859375,1895.4371337890625,0.0,3971.74560546875,0.93990820646286,1.0,0.0,3.0,1.0,0.0
12220920,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881896972656,0.7944319248199463,0.598410427570343,0.5495429039001465,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.6829855442047119,0.3742228150367737,0.3121385872364044,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886779785156,0.6514924764633179,0.3240024447441101,0.2367416769266128,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888916015625,0.6160780787467957,0.2696249783039093,0.269150823354721,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4893493652344,0.5575950741767883,0.2043053060770034,0.9854270815849304,284.4884338378906,284.95001220703125,298.66192626953125,288.28619384765625,297.7759094238281,297.2207946777344,284.4866027832031,1.0,0.6981810927391052,0.528812050819397,0.528812050819397,1.0,1.0,-2.8912744522094727,1.1147226095199585,1.7765518426895142,0.4643609523773193,0.9318469166755676,0.9318469166755676,0.0,412.3699645996094,410.0,41306.015625,0.0,3407.912841796875,1.0,280.35699462890625,282.9555053710937,291.3219299316406,294.016845703125,293.1499938964844,293.1499938964844,280.04998779296875,36371.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621520042419434,1.0,0.0,0.0,3.8034839630126953,3.803509473800659,9.652869721321622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.189453125,0.0,1713.6234130859375,1895.4371337890625,0.0,3971.74560546875,0.93990820646286,1.0,0.0,3.0,1.0,0.0
12220980,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857971191406,0.7922112345695496,0.5940728187561035,0.5457865595817566,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861328125,0.6831027865409851,0.3748367130756378,0.3126940131187439,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.6502063870429993,0.3223468661308288,0.2356446683406829,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864685058594,0.6151958107948303,0.2686925828456878,0.2683418691158294,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.5556121468544006,0.2026371359825134,0.9782678484916688,284.2860412597656,284.95001220703125,298.6531982421875,288.2613220214844,297.7613525390625,297.2046813964844,284.2843017578125,1.0,0.6968511939048767,0.5276396870613098,0.5276396870613098,1.0,1.0,-2.876650810241699,1.1065776348114014,1.7700730562210083,0.4595270752906799,0.9213171601295472,0.9213171601295472,0.0,412.7434387207031,410.0,42084.0859375,0.0,3378.623291015625,1.0,280.05712890625,282.7210388183594,291.2940979003906,294.0373840332031,293.1499938964844,293.1499938964844,279.75,36669.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714562892913818,1.0,0.0,0.0,3.779551029205322,3.779576301574707,9.531772775517312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.62890625,0.0,1687.3170166015625,1895.4371337890625,0.0,4054.024658203125,0.9347234964370728,1.0,0.0,3.0,1.0,0.0
12221040,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857971191406,0.7922112345695496,0.5940728187561035,0.5457865595817566,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861328125,0.6831027865409851,0.3748367130756378,0.3126940131187439,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.6502063870429993,0.3223468661308288,0.2356446683406829,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864685058594,0.6151958107948303,0.2686925828456878,0.2683418691158294,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.5556121468544006,0.2026371359825134,0.9782678484916688,284.2860412597656,284.95001220703125,298.6531982421875,288.2613220214844,297.7613525390625,297.2046813964844,284.2843017578125,1.0,0.6968511939048767,0.5276396870613098,0.5276396870613098,1.0,1.0,-2.876650810241699,1.1065776348114014,1.7700730562210083,0.4595270752906799,0.9213171601295472,0.9213171601295472,0.0,412.7434387207031,410.0,42084.0859375,0.0,3378.623291015625,1.0,280.05712890625,282.7210388183594,291.2940979003906,294.0373840332031,293.1499938964844,293.1499938964844,279.75,36669.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714562892913818,1.0,0.0,0.0,3.779551029205322,3.779576301574707,9.531772775517312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.62890625,0.0,1687.3170166015625,1895.4371337890625,0.0,4054.024658203125,0.9347234964370728,1.0,0.0,3.0,1.0,0.0
12221100,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1367492675781,0.7911192774772644,0.5918355584144592,0.5439022183418274,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385192871094,0.6831702589988708,0.3751028776168823,0.3129561245441437,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13934326171875,0.6495746970176697,0.3214846551418304,0.2350865006446838,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405029296875,0.614754319190979,0.2681926786899566,0.2679178714752197,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427917480469,0.5546165108680725,0.2017758041620254,0.9745972752571106,284.1380615234375,284.95001220703125,298.65008544921875,288.24981689453125,297.7549743652344,297.19732666015625,284.1289978027344,1.0,0.6961390376091003,0.5270535349845886,0.5270535349845886,1.0,1.0,-2.8691647052764893,1.1024317741394043,1.766732931137085,0.4570699632167816,0.914470911026001,0.914470911026001,0.0,412.8623962402344,410.0,42867.47265625,0.0,3363.3515625,1.0,279.7981262207031,282.5381164550781,291.30523681640625,294.1475830078125,293.1499938964844,293.1499938964844,279.75,36841.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781402945518494,1.0,0.0,0.0,3.763309955596924,3.7633352279663086,9.450031939195468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.0703125,0.0,1669.415771484375,1895.4371337890625,0.0,4112.537109375,0.9311575889587402,1.0,0.0,3.0,1.0,0.0
12221160,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0869140625,0.7898792028427124,0.5894922614097595,0.541805624961853,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.6831339001655579,0.3753077089786529,0.3131314814090729,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873718261719,0.6488442420959473,0.3205623030662536,0.2344543486833572,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0875549316406,0.6142199039459229,0.2676421105861664,0.2674172222614288,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08795166015625,0.5535175204277039,0.2008706033229828,0.9706435203552246,284.087158203125,284.95001220703125,298.6479187011719,288.23895263671875,297.7488098144531,297.1896667480469,284.0855712890625,1.0,0.6953690648078918,0.5265588760375977,0.5265588760375977,1.0,1.0,-2.860780000686645,1.0980384349822998,1.7627414464950562,0.4545699954032898,0.9081621766090392,0.9081621766090392,0.0,413.0562133789063,410.0,42802.6328125,0.0,3346.602294921875,1.0,279.7572631835937,282.4923095703125,291.26812744140625,294.0561218261719,293.1499938964844,293.1499938964844,279.45001220703125,36993.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799786806106568,1.0,0.0,0.0,3.743623733520508,3.7436490058898926,9.351422818326682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.22509765625,0.0,1647.4700927734375,1895.4371337890625,0.0,4128.5380859375,0.9268775582313538,1.0,0.0,3.0,1.0,0.0
12221220,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.7874652743339539,0.584750771522522,0.537658154964447,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.6830896735191345,0.3756519258022308,0.3134633898735046,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89227294921875,0.6474179029464722,0.3186663091182709,0.2331825345754623,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924560546875,0.6131578683853149,0.2664892375469208,0.26639124751091,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.5513305068016052,0.1990243941545486,0.9626357555389404,283.8920593261719,284.95001220703125,298.6466064453125,288.21942138671875,297.7374267578125,297.1740417480469,283.890625,1.0,0.6937606334686279,0.5255696177482605,0.5255696177482605,1.0,1.0,-2.843878984451294,1.0892186164855957,1.7546603679656982,0.4495522379875183,0.8924353122711182,0.8924353122711182,0.0,413.3147277832031,410.0,43460.5625,0.0,3312.39453125,1.0,279.4576721191406,282.2711181640625,291.2445373535156,294.07342529296875,293.1499938964844,293.1499938964844,279.75,37354.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876443147659302,1.0,0.0,0.0,3.694286584854126,3.694311141967773,9.106561833505112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.0546875,0.0,1593.2611083984375,1895.4371337890625,0.0,4194.80859375,0.9160757660865784,1.0,0.0,3.0,1.0,0.0
12221280,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.7874652743339539,0.584750771522522,0.537658154964447,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.6830896735191345,0.3756519258022308,0.3134633898735046,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89227294921875,0.6474179029464722,0.3186663091182709,0.2331825345754623,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924560546875,0.6131578683853149,0.2664892375469208,0.26639124751091,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.5513305068016052,0.1990243941545486,0.9626357555389404,283.8920593261719,284.95001220703125,298.6466064453125,288.21942138671875,297.7374267578125,297.1740417480469,283.890625,1.0,0.6937606334686279,0.5255696177482605,0.5255696177482605,1.0,1.0,-2.843878984451294,1.0892186164855957,1.7546603679656982,0.4495522379875183,0.8924353122711182,0.8924353122711182,0.0,413.3147277832031,410.0,43460.5625,0.0,3312.39453125,1.0,279.4576721191406,282.2711181640625,291.2445373535156,294.07342529296875,293.1499938964844,293.1499938964844,279.75,37354.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876443147659302,1.0,0.0,0.0,3.694286584854126,3.694311141967773,9.106561833505112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.0546875,0.0,1593.2611083984375,1895.4371337890625,0.0,4194.80859375,0.9160757660865784,1.0,0.0,3.0,1.0,0.0
12221340,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740966796875,0.7862476110458374,0.582686722278595,0.5350341796875,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07373046875,0.6839020848274231,0.3772774934768677,0.3143936097621918,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07354736328125,0.6468308568000793,0.3180912137031555,0.2324515581130981,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.6128329634666443,0.2663075923919678,0.2658803164958954,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.5499821305274963,0.1979953944683075,0.9566228985786438,284.0738220214844,284.95001220703125,298.6497497558594,288.2030944824219,297.7362670898437,297.1719055175781,284.0758056640625,1.0,0.6923964619636536,0.5245802998542786,0.5245802998542786,1.0,1.0,-2.8333070278167725,1.0831292867660522,1.7501777410507202,0.4456614255905151,0.8821964263916016,0.8821964263916016,0.0,412.6396789550781,410.0,42152.77734375,0.0,3287.108154296875,1.0,279.7422790527344,282.50311279296875,291.1404724121094,293.8165588378906,293.1499938964844,293.1499938964844,280.04998779296875,37336.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707890152931212,1.0,0.0,0.0,3.643676280975342,3.643700361251831,8.858758064889116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.1201171875,0.0,1536.12939453125,1895.4371337890625,0.0,4048.1552734375,0.9047993421554564,1.0,0.0,3.0,1.0,0.0
12221400,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740966796875,0.7862476110458374,0.582686722278595,0.5350341796875,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07373046875,0.6839020848274231,0.3772774934768677,0.3143936097621918,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07354736328125,0.6468308568000793,0.3180912137031555,0.2324515581130981,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.6128329634666443,0.2663075923919678,0.2658803164958954,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.5499821305274963,0.1979953944683075,0.9566228985786438,284.0738220214844,284.95001220703125,298.6497497558594,288.2030944824219,297.7362670898437,297.1719055175781,284.0758056640625,1.0,0.6923964619636536,0.5245802998542786,0.5245802998542786,1.0,1.0,-2.8333070278167725,1.0831292867660522,1.7501777410507202,0.4456614255905151,0.8821964263916016,0.8821964263916016,0.0,412.6396789550781,410.0,42152.77734375,0.0,3287.108154296875,1.0,279.7422790527344,282.50311279296875,291.1404724121094,293.8165588378906,293.1499938964844,293.1499938964844,280.04998779296875,37336.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707890152931212,1.0,0.0,0.0,3.643676280975342,3.643700361251831,8.858758064889116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.1201171875,0.0,1536.12939453125,1895.4371337890625,0.0,4048.1552734375,0.9047993421554564,1.0,0.0,3.0,1.0,0.0
12221460,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28375244140625,0.7866185307502747,0.5825875401496887,0.5345636010169983,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2833251953125,0.6860432624816895,0.3801870048046112,0.3164498805999756,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2831115722656,0.647567093372345,0.3188376724720001,0.2327325940132141,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828063964844,0.6137394905090332,0.2671868503093719,0.2664299309253692,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821960449219,0.5501633286476135,0.197976142168045,0.9552229046821594,284.2834167480469,284.95001220703125,298.6578369140625,288.1903076171875,297.74493408203125,297.1820678710937,284.285888671875,1.0,0.6918527483940125,0.52370285987854,0.52370285987854,1.0,1.0,-2.8349552154541016,1.082427740097046,1.7525274753570557,0.4444752335548401,0.8749966025352478,0.8749966025352478,0.0,411.0733947753906,410.0,41005.984375,0.0,3282.982421875,1.0,280.0415344238281,282.7597961425781,291.1155090332031,293.6976623535156,293.1499938964844,293.1499938964844,280.3500061035156,37170.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524213671684264,1.0,0.0,0.0,3.5992095470428467,3.5992331504821777,8.643856403978134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.94580078125,0.0,1486.0250244140625,1895.4371337890625,0.0,3884.749267578125,0.8947830200195312,1.0,0.0,3.0,1.0,0.0
12221520,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28375244140625,0.7866185307502747,0.5825875401496887,0.5345636010169983,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2833251953125,0.6860432624816895,0.3801870048046112,0.3164498805999756,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2831115722656,0.647567093372345,0.3188376724720001,0.2327325940132141,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828063964844,0.6137394905090332,0.2671868503093719,0.2664299309253692,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821960449219,0.5501633286476135,0.197976142168045,0.9552229046821594,284.2834167480469,284.95001220703125,298.6578369140625,288.1903076171875,297.74493408203125,297.1820678710937,284.285888671875,1.0,0.6918527483940125,0.52370285987854,0.52370285987854,1.0,1.0,-2.8349552154541016,1.082427740097046,1.7525274753570557,0.4444752335548401,0.8749966025352478,0.8749966025352478,0.0,411.0733947753906,410.0,41005.984375,0.0,3282.982421875,1.0,280.0415344238281,282.7597961425781,291.1155090332031,293.6976623535156,293.1499938964844,293.1499938964844,280.3500061035156,37170.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524213671684264,1.0,0.0,0.0,3.5992095470428467,3.5992331504821777,8.643856403978134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.94580078125,0.0,1486.0250244140625,1895.4371337890625,0.0,3884.749267578125,0.8947830200195312,1.0,0.0,3.0,1.0,0.0
