time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221580,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49676513671875,0.7875128388404846,0.5832840800285339,0.534964382648468,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.496337890625,0.6887502670288086,0.3837878406047821,0.3191461563110351,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.6488857865333557,0.3202701508998871,0.233573630452156,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49578857421875,0.6152044534683228,0.2686724960803985,0.2676329314708709,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951477050781,0.5511724948883057,0.1985847204923629,0.9569843411445618,284.4964294433594,284.95001220703125,298.6714172363281,288.1814270019531,297.7586364746094,297.1967468261719,284.4989624023437,1.0,0.6920648813247681,0.5228254199028015,0.5228254199028015,1.0,1.0,-2.8438174724578857,1.0847972631454468,1.7590203285217283,0.4447864890098572,0.8706629872322083,0.8706629872322083,0.0,409.5657958984375,410.0,39970.7890625,0.0,3294.140869140625,1.0,280.3411560058594,283.0168762207031,291.11688232421875,293.6283874511719,293.1499938964844,293.1499938964844,280.6499938964844,36918.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936712384223938,1.0,0.0,0.0,3.56401801109314,3.564041376113892,8.475651043227117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.251953125,0.0,1446.3062744140625,1895.4371337890625,0.0,3742.50927734375,0.886772871017456,1.0,0.0,3.0,1.0,0.0
12221640,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49676513671875,0.7875128388404846,0.5832840800285339,0.534964382648468,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.496337890625,0.6887502670288086,0.3837878406047821,0.3191461563110351,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.6488857865333557,0.3202701508998871,0.233573630452156,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49578857421875,0.6152044534683228,0.2686724960803985,0.2676329314708709,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951477050781,0.5511724948883057,0.1985847204923629,0.9569843411445618,284.4964294433594,284.95001220703125,298.6714172363281,288.1814270019531,297.7586364746094,297.1967468261719,284.4989624023437,1.0,0.6920648813247681,0.5228254199028015,0.5228254199028015,1.0,1.0,-2.8438174724578857,1.0847972631454468,1.7590203285217283,0.4447864890098572,0.8706629872322083,0.8706629872322083,0.0,409.5657958984375,410.0,39970.7890625,0.0,3294.140869140625,1.0,280.3411560058594,283.0168762207031,291.11688232421875,293.6283874511719,293.1499938964844,293.1499938964844,280.6499938964844,36918.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936712384223938,1.0,0.0,0.0,3.56401801109314,3.564041376113892,8.475651043227117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.251953125,0.0,1446.3062744140625,1895.4371337890625,0.0,3742.50927734375,0.886772871017456,1.0,0.0,3.0,1.0,0.0
12221700,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.7879830598831177,0.583787202835083,0.5352805852890015,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.6901640295982361,0.3857389390468597,0.3206186592578888,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448059082031,0.6496140360832214,0.3211270868778229,0.2340975850820541,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.6160045862197876,0.2695498168468475,0.2683708369731903,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.5518192052841187,0.1990336179733276,0.958584189414978,284.64617919921875,284.95001220703125,298.680419921875,288.1785888671875,297.7666320800781,297.2045288085937,284.6561279296875,1.0,0.6923913359642029,0.5223866701126099,0.5223866701126099,1.0,1.0,-2.849717378616333,1.086601734161377,1.763115644454956,0.445243239402771,0.8700850605964661,0.8700850605964661,0.0,408.9660034179688,410.0,39086.79296875,0.0,3303.545654296875,1.0,280.5961608886719,283.2065734863281,291.0950622558594,293.5035095214844,293.1499938964844,293.1499938964844,280.6499938964844,36757.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274569749832152,1.0,0.0,0.0,3.550359010696411,3.550382375717163,8.410810323766782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.7666015625,0.0,1430.623046875,1895.4371337890625,0.0,3657.81005859375,0.8836570382118225,1.0,0.0,3.0,1.0,0.0
12221760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083435058594,0.7885963916778564,0.5844430327415466,0.535836398601532,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.6916968822479248,0.3878079354763031,0.3222241699695587,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.6504628658294678,0.3220964968204498,0.2347317934036255,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.6169089674949646,0.2705273926258087,0.2692344486713409,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.5526180863380432,0.1995832622051239,0.960742712020874,284.7080078125,284.95001220703125,298.69097900390625,288.1768493652344,297.7755432128906,297.21307373046875,284.7105407714844,1.0,0.6928656697273254,0.5217092633247375,0.5217092633247375,1.0,1.0,-2.8570480346679688,1.0886460542678833,1.768402099609375,0.4456140398979187,0.8691379427909851,0.8691379427909851,0.0,408.3645629882813,410.0,39013.69140625,0.0,3315.9638671875,1.0,280.640869140625,283.2701721191406,291.1226501464844,293.5732727050781,293.1499938964844,293.1499938964844,280.95001220703125,36616.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232333898544312,1.0,0.0,0.0,3.540090799331665,3.540113925933838,8.36223023270577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.13525390625,0.0,1418.7626953125,1895.4371337890625,0.0,3618.9677734375,0.8812301158905029,1.0,0.0,3.0,1.0,0.0
12221820,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7897899150848389,0.5859646201133728,0.5370449423789978,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.6947823166847229,0.3921478390693664,0.3255747556686401,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.6521987915039062,0.324213296175003,0.236107125878334,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.618743896484375,0.27265265583992,0.2711125612258911,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.5543341040611267,0.2008555084466934,0.9658533334732056,284.92340087890625,284.95001220703125,298.71697998046875,288.1768493652344,297.7953491210937,297.2304382324219,284.9258728027344,1.0,0.6941102743148804,0.5203543901443481,0.5203543901443481,1.0,1.0,-2.87328839302063,1.0933291912078855,1.779959201812744,0.4466003477573395,0.8705037236213684,0.8705037236213684,0.0,407.4466247558594,410.0,38234.58203125,0.0,3345.63818359375,1.0,280.9407043457031,283.5257568359375,291.1305847167969,293.52947998046875,293.1499938964844,293.1499938964844,281.25,36279.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91124826669693,1.0,0.0,0.0,3.528688430786133,3.5287113189697266,8.308448400384805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.8291015625,0.0,1404.370361328125,1895.4371337890625,0.0,3508.184326171875,0.8784459829330444,1.0,0.0,3.0,1.0,0.0
12221880,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7897899150848389,0.5859646201133728,0.5370449423789978,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.6947823166847229,0.3921478390693664,0.3255747556686401,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.6521987915039062,0.324213296175003,0.236107125878334,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.618743896484375,0.27265265583992,0.2711125612258911,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.5543341040611267,0.2008555084466934,0.9658533334732056,284.92340087890625,284.95001220703125,298.71697998046875,288.1768493652344,297.7953491210937,297.2304382324219,284.9258728027344,1.0,0.6941102743148804,0.5203543901443481,0.5203543901443481,1.0,1.0,-2.87328839302063,1.0933291912078855,1.779959201812744,0.4466003477573395,0.8705037236213684,0.8705037236213684,0.0,407.4466247558594,410.0,38234.58203125,0.0,3345.63818359375,1.0,280.9407043457031,283.5257568359375,291.1305847167969,293.52947998046875,293.1499938964844,293.1499938964844,281.25,36279.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91124826669693,1.0,0.0,0.0,3.528688430786133,3.5287113189697266,8.308448400384805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.8291015625,0.0,1404.370361328125,1895.4371337890625,0.0,3508.184326171875,0.8784459829330444,1.0,0.0,3.0,1.0,0.0
12221940,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7911185622215271,0.5878410339355469,0.5385804772377014,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.6980053782463074,0.3967805802822113,0.3291687369346618,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.6540960669517517,0.3265959918498993,0.2376751750707626,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.6206983327865601,0.2750157713890075,0.2732264101505279,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.5562781691551208,0.2023537904024124,0.9720435738563538,285.1396484375,284.95001220703125,298.75,288.1817932128906,297.8182373046875,297.2483825683594,285.1420593261719,1.0,0.6957086324691772,0.5189995169639587,0.5189995169639587,1.0,1.0,-2.8920791149139404,1.099057674407959,1.793021321296692,0.4480531513690948,0.8747755885124207,0.8747755885124207,0.0,406.7149353027344,410.0,37578.26171875,0.0,3381.8623046875,1.0,281.2406616210937,283.7803039550781,291.143310546875,293.49969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35928.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900810718536377,1.0,0.0,0.0,3.5304970741271973,3.530519962310791,8.316967523569474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.05078125,0.0,1403.71923828125,1895.4371337890625,0.0,3411.140380859375,0.8785869479179382,1.0,0.0,3.0,1.0,0.0
12222000,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7911185622215271,0.5878410339355469,0.5385804772377014,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.6980053782463074,0.3967805802822113,0.3291687369346618,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.6540960669517517,0.3265959918498993,0.2376751750707626,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.6206983327865601,0.2750157713890075,0.2732264101505279,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.5562781691551208,0.2023537904024124,0.9720435738563538,285.1396484375,284.95001220703125,298.75,288.1817932128906,297.8182373046875,297.2483825683594,285.1420593261719,1.0,0.6957086324691772,0.5189995169639587,0.5189995169639587,1.0,1.0,-2.8920791149139404,1.099057674407959,1.793021321296692,0.4480531513690948,0.8747755885124207,0.8747755885124207,0.0,406.7149353027344,410.0,37578.26171875,0.0,3381.8623046875,1.0,281.2406616210937,283.7803039550781,291.143310546875,293.49969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35928.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900810718536377,1.0,0.0,0.0,3.5304970741271973,3.530519962310791,8.316967523569474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.05078125,0.0,1403.71923828125,1895.4371337890625,0.0,3411.140380859375,0.8785869479179382,1.0,0.0,3.0,1.0,0.0
12222060,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35211181640625,0.7925605773925781,0.5899966359138489,0.5403809547424316,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35174560546875,0.7013395428657532,0.4016570746898651,0.3329679071903229,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.6561346054077148,0.3291975259780884,0.239404872059822,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.6227499842643738,0.2775740623474121,0.2755354642868042,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.5584028959274292,0.2040306478738784,0.9790928363800048,285.351806640625,284.95001220703125,298.7866516113281,288.1893310546875,297.8424377441406,297.26641845703125,285.3540344238281,1.0,0.6975928544998169,0.5173832178115845,0.5173832178115845,1.0,1.0,-2.912940740585327,1.105190634727478,1.80774998664856,0.4494460225105285,0.881851077079773,0.881851077079773,0.0,406.1257629394531,410.0,36961.96875,0.0,3423.545654296875,1.0,281.54071044921875,284.02862548828125,291.1573486328125,293.4753723144531,293.1499938964844,293.1499938964844,281.8500061035156,35583.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916333913803101,1.0,0.0,0.0,3.5452706813812256,3.54529356956482,8.386719514419383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.11474609375,0.0,1416.7176513671875,1895.4371337890625,0.0,3325.47998046875,0.8816217184066772,1.0,0.0,3.0,1.0,0.0
12222120,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35211181640625,0.7925605773925781,0.5899966359138489,0.5403809547424316,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35174560546875,0.7013395428657532,0.4016570746898651,0.3329679071903229,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.6561346054077148,0.3291975259780884,0.239404872059822,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.6227499842643738,0.2775740623474121,0.2755354642868042,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.5584028959274292,0.2040306478738784,0.9790928363800048,285.351806640625,284.95001220703125,298.7866516113281,288.1893310546875,297.8424377441406,297.26641845703125,285.3540344238281,1.0,0.6975928544998169,0.5173832178115845,0.5173832178115845,1.0,1.0,-2.912940740585327,1.105190634727478,1.80774998664856,0.4494460225105285,0.881851077079773,0.881851077079773,0.0,406.1257629394531,410.0,36961.96875,0.0,3423.545654296875,1.0,281.54071044921875,284.02862548828125,291.1573486328125,293.4753723144531,293.1499938964844,293.1499938964844,281.8500061035156,35583.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916333913803101,1.0,0.0,0.0,3.5452706813812256,3.54529356956482,8.386719514419383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.11474609375,0.0,1416.7176513671875,1895.4371337890625,0.0,3325.47998046875,0.8816217184066772,1.0,0.0,3.0,1.0,0.0
12222180,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.7941438555717468,0.5925019383430481,0.542455792427063,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.7047949433326721,0.4068011939525604,0.3369657397270202,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.6583212614059448,0.3320237994194031,0.2412820309400558,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.6249096989631653,0.2803400158882141,0.2780281603336334,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.5607042908668518,0.2058887332677841,0.98691326379776,285.5765380859375,284.95001220703125,298.8233337402344,288.1968078613281,297.8668212890625,297.2847900390625,285.5787048339844,1.0,0.6997215151786804,0.5157669186592102,0.5157669186592102,1.0,1.0,-2.9357378482818604,1.112069606781006,1.823668360710144,0.4511467218399048,0.8919951319694519,0.8919951319694519,0.0,405.6130981445313,410.0,36492.74609375,0.0,3470.204833984375,1.0,281.8409118652344,284.27838134765625,291.1709899902344,293.45751953125,293.1499938964844,293.1499938964844,282.1499938964844,35242.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835917711257935,1.0,0.0,0.0,3.572679042816162,3.572702169418335,8.516894922649954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.64306640625,0.0,1443.289794921875,1895.4371337890625,0.0,3250.231201171875,0.887488842010498,1.0,0.0,3.0,1.0,0.0
12222240,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.7941438555717468,0.5925019383430481,0.542455792427063,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.7047949433326721,0.4068011939525604,0.3369657397270202,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.6583212614059448,0.3320237994194031,0.2412820309400558,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.6249096989631653,0.2803400158882141,0.2780281603336334,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.5607042908668518,0.2058887332677841,0.98691326379776,285.5765380859375,284.95001220703125,298.8233337402344,288.1968078613281,297.8668212890625,297.2847900390625,285.5787048339844,1.0,0.6997215151786804,0.5157669186592102,0.5157669186592102,1.0,1.0,-2.9357378482818604,1.112069606781006,1.823668360710144,0.4511467218399048,0.8919951319694519,0.8919951319694519,0.0,405.6130981445313,410.0,36492.74609375,0.0,3470.204833984375,1.0,281.8409118652344,284.27838134765625,291.1709899902344,293.45751953125,293.1499938964844,293.1499938964844,282.1499938964844,35242.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835917711257935,1.0,0.0,0.0,3.572679042816162,3.572702169418335,8.516894922649954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.64306640625,0.0,1443.289794921875,1895.4371337890625,0.0,3250.231201171875,0.887488842010498,1.0,0.0,3.0,1.0,0.0
12222300,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.7949726581573486,0.5939295887947083,0.5435716509819031,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.7065566182136536,0.4094954431056976,0.3390307128429413,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.6594589948654175,0.3335413932800293,0.2422667890787124,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.6260243654251099,0.2818160653114319,0.2793371975421905,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.5619122385978699,0.2068964093923568,0.9910924434661864,285.7500305175781,284.95001220703125,298.8416748046875,288.20050048828125,297.879150390625,297.294189453125,285.7608947753906,1.0,0.700871467590332,0.5149587392807007,0.5149587392807007,1.0,1.0,-2.9477784633636475,1.115756273269653,1.8320220708847048,0.4521004259586334,0.8990077972412109,0.8990077972412109,0.0,405.3912963867188,410.0,36037.015625,0.0,3495.290283203125,1.0,282.0968017578125,284.473876953125,291.1524353027344,293.3576965332031,293.1499938964844,293.1499938964844,282.1499938964844,35057.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776980638504028,1.0,0.0,0.0,3.590951442718506,3.590974807739258,8.604237109466339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.0693359375,0.0,1461.521240234375,1895.4371337890625,0.0,3195.00390625,0.8914773464202881,1.0,0.0,3.0,1.0,0.0
12222360,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.7960125803947449,0.5955357551574707,0.5449768900871277,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.7084724307060242,0.412309855222702,0.3412377536296844,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.6607602834701538,0.3351700603961944,0.2433657795190811,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.6272679567337036,0.2833876013755798,0.2807687520980835,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.5632815361022949,0.2079871147871017,0.9957352876663208,285.8152160644531,284.95001220703125,298.8599853515625,288.2042236328125,297.89190673828125,297.3044128417969,285.8173828125,1.0,0.7021183967590332,0.5140581130981445,0.5140581130981445,1.0,1.0,-2.961209774017334,1.1198616027832031,1.8413480520248413,0.4531552195549011,0.9054841995239258,0.9054841995239258,0.0,405.0576477050781,410.0,36172.2109375,0.0,3523.001220703125,1.0,282.1413269042969,284.5311584472656,291.1869812011719,293.4523010253906,293.1499938964844,293.1499938964844,281.8500061035156,34912.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772377371788025,1.0,0.0,0.0,3.612526655197144,3.612550020217896,8.707939400665055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.61376953125,0.0,1483.8192138671875,1895.4371337890625,0.0,3190.688720703125,0.8961578011512756,1.0,0.0,3.0,1.0,0.0
12222420,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.7964935302734375,0.59537273645401,0.5458048582077026,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116943359375,0.7111198902130127,0.4163177609443664,0.3448711931705475,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.662235677242279,0.3368235230445862,0.2448896318674087,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.6288617849349976,0.2853355705738067,0.2829879224300384,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.5649624466896057,0.2092146873474121,1.0027260780334473,285.6116638183594,284.95001220703125,298.89666748046875,288.2115478515625,297.90625,297.307373046875,285.60992431640625,1.0,0.7043426632881165,0.5122568011283875,0.5122568011283875,1.0,1.0,-2.980262994766236,1.124683141708374,1.855579733848572,0.4538723230361938,0.912675142288208,0.912675142288208,0.0,405.6429138183594,410.0,37123.10546875,0.0,3567.965576171875,1.0,281.85797119140625,284.292724609375,291.2925109863281,293.6977233886719,293.1499938964844,293.1499938964844,281.54998779296875,35017.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898555338382721,1.0,0.0,0.0,3.650082588195801,3.650106430053711,8.889936680134269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.89794921875,0.0,1525.9052734375,1895.4371337890625,0.0,3390.1142578125,0.9046030640602112,1.0,0.0,3.0,1.0,0.0
12222480,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.7964935302734375,0.59537273645401,0.5458048582077026,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116943359375,0.7111198902130127,0.4163177609443664,0.3448711931705475,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.662235677242279,0.3368235230445862,0.2448896318674087,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.6288617849349976,0.2853355705738067,0.2829879224300384,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.5649624466896057,0.2092146873474121,1.0027260780334473,285.6116638183594,284.95001220703125,298.89666748046875,288.2115478515625,297.90625,297.307373046875,285.60992431640625,1.0,0.7043426632881165,0.5122568011283875,0.5122568011283875,1.0,1.0,-2.980262994766236,1.124683141708374,1.855579733848572,0.4538723230361938,0.912675142288208,0.912675142288208,0.0,405.6429138183594,410.0,37123.10546875,0.0,3567.965576171875,1.0,281.85797119140625,284.292724609375,291.2925109863281,293.6977233886719,293.1499938964844,293.1499938964844,281.54998779296875,35017.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898555338382721,1.0,0.0,0.0,3.650082588195801,3.650106430053711,8.889936680134269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.89794921875,0.0,1525.9052734375,1895.4371337890625,0.0,3390.1142578125,0.9046030640602112,1.0,0.0,3.0,1.0,0.0
12222540,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.7948426008224487,0.5925619006156921,0.5437908172607422,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.7121189832687378,0.4187541007995605,0.3471240997314453,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.6620030403137207,0.3369075655937195,0.2452151477336883,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.629051923751831,0.2859934568405151,0.2839275896549225,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.564812421798706,0.2092678695917129,1.0044342279434204,285.3898010253906,284.95001220703125,298.9333190917969,288.2188415527344,297.9112548828125,297.2959289550781,285.3880310058594,1.0,0.7056121230125427,0.5104555487632751,0.5104555487632751,1.0,1.0,-2.984614133834839,1.1232861280441284,1.861327886581421,0.4515936374664306,0.9166775345802308,0.9166775345802308,0.0,407.4541320800781,410.0,38031.10546875,0.0,3586.836181640625,1.0,281.5581359863281,284.03253173828125,291.2984924316406,293.78277587890625,293.1499938964844,293.1499938964844,281.25,35235.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182120561599731,1.0,0.0,0.0,3.6791799068450928,3.679204225540161,9.03223735804204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.2529296875,0.0,1560.1099853515625,1895.4371337890625,0.0,3572.64892578125,0.9112662076950072,1.0,0.0,3.0,1.0,0.0
12222600,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.7948426008224487,0.5925619006156921,0.5437908172607422,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.7121189832687378,0.4187541007995605,0.3471240997314453,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.6620030403137207,0.3369075655937195,0.2452151477336883,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.629051923751831,0.2859934568405151,0.2839275896549225,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.564812421798706,0.2092678695917129,1.0044342279434204,285.3898010253906,284.95001220703125,298.9333190917969,288.2188415527344,297.9112548828125,297.2959289550781,285.3880310058594,1.0,0.7056121230125427,0.5104555487632751,0.5104555487632751,1.0,1.0,-2.984614133834839,1.1232861280441284,1.861327886581421,0.4515936374664306,0.9166775345802308,0.9166775345802308,0.0,407.4541320800781,410.0,38031.10546875,0.0,3586.836181640625,1.0,281.5581359863281,284.03253173828125,291.2984924316406,293.78277587890625,293.1499938964844,293.1499938964844,281.25,35235.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182120561599731,1.0,0.0,0.0,3.6791799068450928,3.679204225540161,9.03223735804204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.2529296875,0.0,1560.1099853515625,1895.4371337890625,0.0,3572.64892578125,0.9112662076950072,1.0,0.0,3.0,1.0,0.0
12222660,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.7937647700309753,0.5907526016235352,0.5423643589019775,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7124217748641968,0.4197283089160919,0.3480262458324432,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.6616407036781311,0.3366623222827911,0.2451504170894622,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.628929615020752,0.2860675156116485,0.2841276526451111,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.5643853545188904,0.209016278386116,1.0039198398590088,285.23394775390625,284.95001220703125,298.952392578125,288.2226257324219,297.9127197265625,297.2882385253906,285.2254333496094,1.0,0.7059261202812195,0.5095787048339844,0.5095787048339844,1.0,1.0,-2.983722925186157,1.1213300228118896,1.862392902374268,0.4498511850833893,0.9171505570411682,0.9171505570411682,0.0,408.3469848632813,410.0,38888.4765625,0.0,3589.40478515625,1.0,281.2967834472656,283.8333740234375,291.31640625,293.9033508300781,293.1499938964844,293.1499938964844,281.25,35375.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928703784942627,1.0,0.0,0.0,3.690864086151123,3.690888404846192,9.089696959563298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.09716796875,0.0,1574.38623046875,1895.4371337890625,0.0,3669.25439453125,0.9139476418495178,1.0,0.0,3.0,1.0,0.0
12222720,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.7925962209701538,0.5889154672622681,0.5407605767250061,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.712554395198822,0.4204823672771454,0.3486837446689605,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.6611432433128357,0.3362878561019897,0.2449405342340469,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.6286754012107849,0.2860028445720672,0.2841382324695587,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.5637804269790649,0.2086435854434967,1.0026413202285769,285.18280029296875,284.95001220703125,298.9700012207031,288.22607421875,297.9134521484375,297.2803039550781,285.1809387207031,1.0,0.706013023853302,0.5087693929672241,0.5087693929672241,1.0,1.0,-2.980950832366944,1.1187100410461426,1.8622409105300903,0.4478628933429718,0.9180811643600464,0.9180811643600464,0.0,409.1712951660156,410.0,38968.0390625,0.0,3587.443359375,1.0,281.2579345703125,283.7794494628906,291.284423828125,293.8288879394531,293.1499938964844,293.1499938964844,280.95001220703125,35482.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326709508895874,1.0,0.0,0.0,3.6991286277771,3.699153184890747,9.130449711847176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.5146484375,0.0,1584.595947265625,1895.4371337890625,0.0,3705.598876953125,0.9159031510353088,1.0,0.0,3.0,1.0,0.0
12222780,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7901946306228638,0.5848017930984497,0.5372635126113892,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7127923965454102,0.4217814207077026,0.3498558402061462,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.6600475907325745,0.3352527618408203,0.2443340867757797,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6280676126480103,0.2856218814849853,0.2839284241199493,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.5623205304145813,0.2075995057821273,0.9987038373947144,284.97430419921875,284.95001220703125,299.00665283203125,288.2332458496094,297.9146423339844,297.2633972167969,284.972412109375,1.0,0.7057629227638245,0.5070832371711731,0.5070832371711731,1.0,1.0,-2.972694396972656,1.1122041940689087,1.860490202903748,0.443226546049118,0.9166895151138306,0.9166895151138306,0.0,410.5048828125,410.0,39828.08203125,0.0,3575.91015625,1.0,280.9577941894531,283.52783203125,291.2756652832031,293.8720092773437,293.1499938964844,293.1499938964844,280.6499938964844,35753.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438002705574036,1.0,0.0,0.0,3.709050893783569,3.709075450897217,9.179496487377036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.51806640625,0.0,1597.989013671875,1895.4371337890625,0.0,3806.942138671875,0.9183081388473512,1.0,0.0,3.0,1.0,0.0
12222840,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7901946306228638,0.5848017930984497,0.5372635126113892,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7127923965454102,0.4217814207077026,0.3498558402061462,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.6600475907325745,0.3352527618408203,0.2443340867757797,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6280676126480103,0.2856218814849853,0.2839284241199493,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.5623205304145813,0.2075995057821273,0.9987038373947144,284.97430419921875,284.95001220703125,299.00665283203125,288.2332458496094,297.9146423339844,297.2633972167969,284.972412109375,1.0,0.7057629227638245,0.5070832371711731,0.5070832371711731,1.0,1.0,-2.972694396972656,1.1122041940689087,1.860490202903748,0.443226546049118,0.9166895151138306,0.9166895151138306,0.0,410.5048828125,410.0,39828.08203125,0.0,3575.91015625,1.0,280.9577941894531,283.52783203125,291.2756652832031,293.8720092773437,293.1499938964844,293.1499938964844,280.6499938964844,35753.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438002705574036,1.0,0.0,0.0,3.709050893783569,3.709075450897217,9.179496487377036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.51806640625,0.0,1597.989013671875,1895.4371337890625,0.0,3806.942138671875,0.9183081388473512,1.0,0.0,3.0,1.0,0.0
12222900,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.7890218496322632,0.5826320052146912,0.5354602336883545,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7129098176956177,0.4223251640796661,0.3503678143024444,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.6594945192337036,0.3346431851387024,0.2439724802970886,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.6277456283569336,0.2853384017944336,0.2837375998497009,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.561526894569397,0.2069770991802215,0.9962566494941713,284.8216552734375,284.95001220703125,299.0249938964844,288.23681640625,297.9151916503906,297.2550354003906,284.8127746582031,1.0,0.7054612040519714,0.5062401294708252,0.5062401294708252,1.0,1.0,-2.967646598815918,1.1085628271102903,1.859083771705628,0.4407300055027008,0.9143533110618592,0.9143533110618592,0.0,410.9909362792969,410.0,40623.64453125,0.0,3567.207763671875,1.0,280.6996765136719,283.3350524902344,291.2989501953125,293.9940185546875,293.1499938964844,293.1499938964844,280.6499938964844,35909.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509874582290648,1.0,0.0,0.0,3.71021032333374,3.710234880447388,9.185235967379412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.865234375,0.0,1600.50146484375,1895.4371337890625,0.0,3871.853515625,0.9186383485794068,1.0,0.0,3.0,1.0,0.0
12222960,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.7877101898193359,0.5803588032722473,0.533430814743042,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7129218578338623,0.4227765798568725,0.3507554233074188,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.6588318943977356,0.3339498043060303,0.243512749671936,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.6273292303085327,0.2849777042865753,0.2834352850914001,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.5606017708778381,0.2062775045633316,0.9933367371559144,284.7686462402344,284.95001220703125,299.0433349609375,288.2403564453125,297.91510009765625,297.2452697753906,284.766845703125,1.0,0.7050338983535767,0.5056731700897217,0.5056731700897217,1.0,1.0,-2.9613306522369385,1.1048598289489746,1.8564707040786743,0.4384686052799225,0.9125676155090332,0.9125676155090332,0.0,411.4918518066406,410.0,40669.4140625,0.0,3555.798095703125,1.0,280.6578063964844,283.2822570800781,291.27398681640625,293.92022705078125,293.1499938964844,293.1499938964844,280.3500061035156,36038.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531612396240234,1.0,0.0,0.0,3.708406209945679,3.708430767059326,9.176305297842192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.93994140625,0.0,1599.413330078125,1895.4371337890625,0.0,3891.39599609375,0.9183539748191832,1.0,0.0,3.0,1.0,0.0
12223020,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.7852185368537903,0.5757541060447693,0.5294206738471985,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702819824219,0.7129995226860046,0.4235684275627136,0.3514681756496429,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.6575669646263123,0.3324828147888183,0.2425559163093567,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.626524031162262,0.2841652929782867,0.2827555239200592,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711669921875,0.558738112449646,0.2047843486070633,0.9870548248291016,284.5702819824219,284.95001220703125,299.0799865722656,288.2474060058594,297.9154663085937,297.22674560546875,284.5685729980469,1.0,0.7039692997932434,0.5045393109321594,0.5045393109321594,1.0,1.0,-2.9480016231536865,1.0972267389297483,1.8507747650146484,0.4338955879211426,0.9058675765991212,0.9058675765991212,0.0,412.1839294433594,410.0,41557.03515625,0.0,3529.982177734375,1.0,280.3578186035156,283.0475769042969,291.2787475585937,293.9787902832031,293.1499938964844,293.1499938964844,280.04998779296875,36332.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620733261108398,1.0,0.0,0.0,3.6968719959259033,3.696896314620972,9.11931238078978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.611328125,0.0,1588.4600830078125,1895.4371337890625,0.0,3971.0458984375,0.915967345237732,1.0,0.0,3.0,1.0,0.0
12223080,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.7852185368537903,0.5757541060447693,0.5294206738471985,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702819824219,0.7129995226860046,0.4235684275627136,0.3514681756496429,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.6575669646263123,0.3324828147888183,0.2425559163093567,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.626524031162262,0.2841652929782867,0.2827555239200592,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711669921875,0.558738112449646,0.2047843486070633,0.9870548248291016,284.5702819824219,284.95001220703125,299.0799865722656,288.2474060058594,297.9154663085937,297.22674560546875,284.5685729980469,1.0,0.7039692997932434,0.5045393109321594,0.5045393109321594,1.0,1.0,-2.9480016231536865,1.0972267389297483,1.8507747650146484,0.4338955879211426,0.9058675765991212,0.9058675765991212,0.0,412.1839294433594,410.0,41557.03515625,0.0,3529.982177734375,1.0,280.3578186035156,283.0475769042969,291.2787475585937,293.9787902832031,293.1499938964844,293.1499938964844,280.04998779296875,36332.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620733261108398,1.0,0.0,0.0,3.6968719959259033,3.696896314620972,9.11931238078978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.611328125,0.0,1588.4600830078125,1895.4371337890625,0.0,3971.0458984375,0.915967345237732,1.0,0.0,3.0,1.0,0.0
12223140,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744201660156,0.7826944589614868,0.5709578394889832,0.5252430438995361,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.7130261659622192,0.4241842627525329,0.3520323932170868,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.6562582850456238,0.3308779001235962,0.2414965182542801,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749694824219,0.6256632208824158,0.2832180857658386,0.2819377481937408,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754272460937,0.5567713975906372,0.2031682431697845,0.9801549911499025,284.3746032714844,284.95001220703125,299.1166687011719,288.25439453125,297.9162292480469,297.2090759277344,284.3730163574219,1.0,0.7026675939559937,0.5034053921699524,0.5034053921699524,1.0,1.0,-2.9332292079925537,1.088990330696106,1.8442387580871584,0.4290783107280731,0.8965771198272705,0.8965771198272705,0.0,412.6781921386719,410.0,42382.49609375,0.0,3500.179443359375,1.0,280.0579528808594,282.8180236816406,291.2842712402344,294.036376953125,293.1499938964844,293.1499938964844,280.3500061035156,36643.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707277417182922,1.0,0.0,0.0,3.673770666122437,3.673794984817505,9.005697165775928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.724609375,0.0,1564.625,1895.4371337890625,0.0,4047.6162109375,0.9110090136528016,1.0,0.0,3.0,1.0,0.0
12223200,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744201660156,0.7826944589614868,0.5709578394889832,0.5252430438995361,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.7130261659622192,0.4241842627525329,0.3520323932170868,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.6562582850456238,0.3308779001235962,0.2414965182542801,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749694824219,0.6256632208824158,0.2832180857658386,0.2819377481937408,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754272460937,0.5567713975906372,0.2031682431697845,0.9801549911499025,284.3746032714844,284.95001220703125,299.1166687011719,288.25439453125,297.9162292480469,297.2090759277344,284.3730163574219,1.0,0.7026675939559937,0.5034053921699524,0.5034053921699524,1.0,1.0,-2.9332292079925537,1.088990330696106,1.8442387580871584,0.4290783107280731,0.8965771198272705,0.8965771198272705,0.0,412.6781921386719,410.0,42382.49609375,0.0,3500.179443359375,1.0,280.0579528808594,282.8180236816406,291.2842712402344,294.036376953125,293.1499938964844,293.1499938964844,280.3500061035156,36643.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707277417182922,1.0,0.0,0.0,3.673770666122437,3.673794984817505,9.005697165775928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.724609375,0.0,1564.625,1895.4371337890625,0.0,4047.6162109375,0.9110090136528016,1.0,0.0,3.0,1.0,0.0
12223260,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478515625,0.7813594937324524,0.5686926245689392,0.5224794149398804,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54766845703125,0.7138874530792236,0.426159918308258,0.3532208502292633,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.6558331847190857,0.3305933475494385,0.2409680783748626,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472717285156,0.6255025267601013,0.2832548320293426,0.2816290557384491,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467834472656,0.5556372404098511,0.2023394852876663,0.9750810861587524,284.54766845703125,284.95001220703125,299.1533203125,288.2613220214844,297.9262084960937,297.2054138183594,284.5492858886719,1.0,0.7015432715415955,0.5024858713150024,0.5024858713150024,1.0,1.0,-2.924468517303467,1.0836560726165771,1.8408125638961792,0.4256426393985748,0.8925988674163818,0.8925988674163818,0.0,412.1393432617188,410.0,41212.796875,0.0,3478.468017578125,1.0,280.3422546386719,283.03668212890625,291.2018737792969,293.81170654296875,293.1499938964844,293.1499938964844,280.6499938964844,36587.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95449560880661,1.0,0.0,0.0,3.651081800460816,3.6511058807373047,8.894804750525509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.18212890625,0.0,1538.7705078125,1895.4371337890625,0.0,3903.370361328125,0.9059334993362428,1.0,0.0,3.0,1.0,0.0
12223320,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478515625,0.7813594937324524,0.5686926245689392,0.5224794149398804,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54766845703125,0.7138874530792236,0.426159918308258,0.3532208502292633,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.6558331847190857,0.3305933475494385,0.2409680783748626,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472717285156,0.6255025267601013,0.2832548320293426,0.2816290557384491,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467834472656,0.5556372404098511,0.2023394852876663,0.9750810861587524,284.54766845703125,284.95001220703125,299.1533203125,288.2613220214844,297.9262084960937,297.2054138183594,284.5492858886719,1.0,0.7015432715415955,0.5024858713150024,0.5024858713150024,1.0,1.0,-2.924468517303467,1.0836560726165771,1.8408125638961792,0.4256426393985748,0.8925988674163818,0.8925988674163818,0.0,412.1393432617188,410.0,41212.796875,0.0,3478.468017578125,1.0,280.3422546386719,283.03668212890625,291.2018737792969,293.81170654296875,293.1499938964844,293.1499938964844,280.6499938964844,36587.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95449560880661,1.0,0.0,0.0,3.651081800460816,3.6511058807373047,8.894804750525509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.18212890625,0.0,1538.7705078125,1895.4371337890625,0.0,3903.370361328125,0.9059334993362428,1.0,0.0,3.0,1.0,0.0
12223380,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.7816123366355896,0.5683181881904602,0.5217742323875427,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.7159872055053711,0.4294762015342712,0.3555923402309418,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.656795084476471,0.3316420018672943,0.2414570599794387,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.6264892220497131,0.2843729555606842,0.2823992371559143,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.5560374855995178,0.2025085091590881,0.9745316505432128,284.7474060058594,284.95001220703125,299.19000244140625,288.2681884765625,297.9445495605469,297.2145690917969,284.7494201660156,1.0,0.7012119889259338,0.5015663504600525,0.5015663504600525,1.0,1.0,-2.9278180599212646,1.0833648443222046,1.8444530963897705,0.4245753586292267,0.891523540019989,0.891523540019989,0.0,410.6329345703125,410.0,40166.8515625,0.0,3478.23681640625,1.0,280.6416931152344,283.2786560058594,291.1960144042969,293.7195739746094,293.1499938964844,293.1499938964844,280.95001220703125,36402.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93658447265625,1.0,0.0,0.0,3.6353564262390137,3.635380268096924,8.818348646855156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.96337890625,0.0,1519.9354248046875,1895.4371337890625,0.0,3741.343017578125,0.9023032784461976,1.0,0.0,3.0,1.0,0.0
