time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223440,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.7816123366355896,0.5683181881904602,0.5217742323875427,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.7159872055053711,0.4294762015342712,0.3555923402309418,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.656795084476471,0.3316420018672943,0.2414570599794387,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.6264892220497131,0.2843729555606842,0.2823992371559143,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.5560374855995178,0.2025085091590881,0.9745316505432128,284.7474060058594,284.95001220703125,299.19000244140625,288.2681884765625,297.9445495605469,297.2145690917969,284.7494201660156,1.0,0.7012119889259338,0.5015663504600525,0.5015663504600525,1.0,1.0,-2.9278180599212646,1.0833648443222046,1.8444530963897705,0.4245753586292267,0.891523540019989,0.891523540019989,0.0,410.6329345703125,410.0,40166.8515625,0.0,3478.23681640625,1.0,280.6416931152344,283.2786560058594,291.1960144042969,293.7195739746094,293.1499938964844,293.1499938964844,280.95001220703125,36402.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93658447265625,1.0,0.0,0.0,3.6353564262390137,3.635380268096924,8.818348646855156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.96337890625,0.0,1519.9354248046875,1895.4371337890625,0.0,3741.343017578125,0.9023032784461976,1.0,0.0,3.0,1.0,0.0
12223500,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7819157838821411,0.5684452056884766,0.5217061638832092,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7172024846076965,0.4314162135124206,0.3570147752761841,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6574954390525818,0.3324443995952606,0.241908997297287,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6271753311157227,0.2851771116256714,0.2830294966697693,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.5565444231033325,0.202839657664299,0.9754369854927064,284.90087890625,284.95001220703125,299.2083435058594,288.2715759277344,297.9552001953125,297.2214050292969,284.9105529785156,1.0,0.7013253569602966,0.5011065602302551,0.5011065602302551,1.0,1.0,-2.932133197784424,1.0843122005462646,1.8478211164474487,0.4245451390743255,0.8926799893379211,0.8926799893379211,0.0,409.9010620117188,410.0,39410.546875,0.0,3483.958251953125,1.0,280.89825439453125,283.4721984863281,291.1797790527344,293.6004638671875,293.1499938964844,293.1499938964844,280.95001220703125,36264.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264084696769714,1.0,0.0,0.0,3.630781412124634,3.630805253982544,8.796167207947292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.78173828125,0.0,1513.8592529296875,1895.4371337890625,0.0,3648.177734375,0.9012264609336852,1.0,0.0,3.0,1.0,0.0
12223560,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7824270129203796,0.5687819719314575,0.5219516158103943,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7185724377632141,0.4335343241691589,0.358635276556015,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.6583889126777649,0.3334203064441681,0.2425253540277481,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6280247569084167,0.2861346900463104,0.2838468551635742,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5572871565818787,0.2033235877752304,0.977167010307312,284.96044921875,284.95001220703125,299.2266540527344,288.27496337890625,297.9666748046875,297.2297058105469,284.962646484375,1.0,0.7016345262527466,0.5005225539207458,0.5005225539207458,1.0,1.0,-2.9385199546813965,1.0859016180038452,1.8526183366775515,0.4246756136417389,0.8933942914009094,0.8933942914009094,0.0,409.1269836425781,410.0,39398.84765625,0.0,3493.986572265625,1.0,280.9415588378906,283.5322265625,291.21697998046875,293.68463134765625,293.1499938964844,293.1499938964844,281.25,36144.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220110774040222,1.0,0.0,0.0,3.629172801971436,3.6291966438293457,8.788375680524041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.51513671875,0.0,1511.19287109375,1895.4371337890625,0.0,3607.706298828125,0.900747776031494,1.0,0.0,3.0,1.0,0.0
12223620,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.7834738492965698,0.5697400569915771,0.5226343274116516,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.7213497161865234,0.4380569458007812,0.3620990216732025,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.6602920293807983,0.3356387913227081,0.2439449578523636,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.6298384070396423,0.288305252790451,0.2857314646244049,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.5590124726295471,0.2045569419860839,0.9819220900535583,285.1734313964844,284.95001220703125,299.2633361816406,288.2817077636719,297.9903869628906,297.2474060058594,285.1755676269531,1.0,0.7026665806770325,0.4993545114994049,0.4993545114994049,1.0,1.0,-2.9539220333099365,1.090122938156128,1.863799214363098,0.4253484010696411,0.8981093168258667,0.8981093168258667,0.0,407.8869323730469,410.0,38703.4140625,0.0,3521.42431640625,1.0,281.2415771484375,283.783447265625,291.2396545410156,293.6639709472656,293.1499938964844,293.1499938964844,281.54998779296875,35854.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108666181564332,1.0,0.0,0.0,3.633823871612549,3.633847713470459,8.810915232970729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.24365234375,0.0,1514.158935546875,1895.4371337890625,0.0,3504.644775390625,0.9015865325927734,1.0,0.0,3.0,1.0,0.0
12223680,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.7834738492965698,0.5697400569915771,0.5226343274116516,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.7213497161865234,0.4380569458007812,0.3620990216732025,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.6602920293807983,0.3356387913227081,0.2439449578523636,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.6298384070396423,0.288305252790451,0.2857314646244049,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.5590124726295471,0.2045569419860839,0.9819220900535583,285.1734313964844,284.95001220703125,299.2633361816406,288.2817077636719,297.9903869628906,297.2474060058594,285.1755676269531,1.0,0.7026665806770325,0.4993545114994049,0.4993545114994049,1.0,1.0,-2.9539220333099365,1.090122938156128,1.863799214363098,0.4253484010696411,0.8981093168258667,0.8981093168258667,0.0,407.8869323730469,410.0,38703.4140625,0.0,3521.42431640625,1.0,281.2415771484375,283.783447265625,291.2396545410156,293.6639709472656,293.1499938964844,293.1499938964844,281.54998779296875,35854.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108666181564332,1.0,0.0,0.0,3.633823871612549,3.633847713470459,8.810915232970729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.24365234375,0.0,1514.158935546875,1895.4371337890625,0.0,3504.644775390625,0.9015865325927734,1.0,0.0,3.0,1.0,0.0
12223740,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.7846433520317078,0.571071445941925,0.5236688852310181,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.7242089509963989,0.4429015815258026,0.3658472895622253,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.6623622179031372,0.3381411433219909,0.2455900907516479,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.6318081021308899,0.2907537221908569,0.2879092693328857,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.5610154867172241,0.2060708254575729,0.9880908131599426,285.3834533691406,284.95001220703125,299.29998779296875,288.28839111328125,298.013916015625,297.26470947265625,285.3854675292969,1.0,0.7041617631912231,0.4981864690780639,0.4981864690780639,1.0,1.0,-2.972473621368408,1.0956212282180786,1.8768523931503296,0.4265109896659851,0.905608057975769,0.905608057975769,0.0,406.9332885742188,410.0,38049.19140625,0.0,3557.439697265625,1.0,281.5416564941406,284.030029296875,291.2562866210937,293.6416320800781,293.1499938964844,293.1499938964844,281.25,35558.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017125964164734,1.0,0.0,0.0,3.6495304107666016,3.649554252624512,8.887247417987965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.59326171875,0.0,1529.3441162109375,1895.4371337890625,0.0,3419.543212890625,0.9048940539360046,1.0,0.0,3.0,1.0,0.0
12223800,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.7846433520317078,0.571071445941925,0.5236688852310181,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.7242089509963989,0.4429015815258026,0.3658472895622253,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.6623622179031372,0.3381411433219909,0.2455900907516479,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.6318081021308899,0.2907537221908569,0.2879092693328857,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.5610154867172241,0.2060708254575729,0.9880908131599426,285.3834533691406,284.95001220703125,299.29998779296875,288.28839111328125,298.013916015625,297.26470947265625,285.3854675292969,1.0,0.7041617631912231,0.4981864690780639,0.4981864690780639,1.0,1.0,-2.972473621368408,1.0956212282180786,1.8768523931503296,0.4265109896659851,0.905608057975769,0.905608057975769,0.0,406.9332885742188,410.0,38049.19140625,0.0,3557.439697265625,1.0,281.5416564941406,284.030029296875,291.2562866210937,293.6416320800781,293.1499938964844,293.1499938964844,281.25,35558.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017125964164734,1.0,0.0,0.0,3.6495304107666016,3.649554252624512,8.887247417987965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.59326171875,0.0,1529.3441162109375,1895.4371337890625,0.0,3419.543212890625,0.9048940539360046,1.0,0.0,3.0,1.0,0.0
12223860,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.7849595546722412,0.5706782341003418,0.5239001512527466,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7256628274917603,0.445200651884079,0.3679514527320862,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.6633334159851074,0.3390674293041229,0.2464532554149627,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.632788896560669,0.2918163537979126,0.2891242504119873,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.5620107650756836,0.206690713763237,0.99161034822464,285.2426147460937,284.95001220703125,299.3219909667969,288.2923583984375,298.02410888671875,297.2695617675781,285.2372131347656,1.0,0.7051296830177307,0.4972431063652038,0.4972431063652038,1.0,1.0,-2.9824652671813965,1.0979864597320557,1.8844786882400515,0.4266153275966644,0.9066716432571412,0.9066716432571412,0.0,406.8103637695313,410.0,39014.921875,0.0,3578.936767578125,1.0,281.2836303710937,283.8446350097656,291.35845947265625,293.89385986328125,293.1499938964844,293.1499938964844,281.25,35601.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143183827400208,1.0,0.0,0.0,3.658950805664064,3.658974885940552,8.933187132242892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.3349609375,0.0,1540.1575927734375,1895.4371337890625,0.0,3536.6357421875,0.906980574131012,1.0,0.0,3.0,1.0,0.0
12223920,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.784572422504425,0.5698110461235046,0.5233241319656372,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.7262247800827026,0.446365475654602,0.3689993619918823,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.663519024848938,0.3393287658691406,0.2467369437217712,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.633076012134552,0.2922446429729461,0.2896412312984466,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.5622290372848511,0.2068654745817184,0.9928821325302124,285.21405029296875,284.95001220703125,299.336669921875,288.2950134277344,298.0286865234375,297.2694091796875,285.2128601074219,1.0,0.7056303024291992,0.4966141879558563,0.4966141879558563,1.0,1.0,-2.985751152038574,1.0981473922729492,1.887603759765625,0.4260028004646301,0.9077568650245668,0.9077568650245668,0.0,407.1754455566406,410.0,39128.46875,0.0,3588.093994140625,1.0,281.2577819824219,283.8130798339844,291.3621520996094,293.8880615234375,293.1499938964844,293.1499938964844,280.95001220703125,35628.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199693202972412,1.0,0.0,0.0,3.6641225814819336,3.664146661758423,8.95845857940003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.8740234375,0.0,1546.1463623046875,1895.4371337890625,0.0,3588.875,0.9081767201423644,1.0,0.0,3.0,1.0,0.0
12223980,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7827168703079224,0.5664635896682739,0.52073734998703,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7269442677497864,0.4484133720397949,0.3709138929843902,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6631682515144348,0.339137852191925,0.246845543384552,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6331168413162231,0.2926146686077118,0.290271908044815,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5618506669998169,0.2066559344530105,0.9932186603546144,285.01617431640625,284.95001220703125,299.3733215332031,288.30157470703125,298.0341186523437,297.2600402832031,285.0145874023437,1.0,0.7063528299331665,0.495041936635971,0.495041936635971,1.0,1.0,-2.986652135848999,1.0955250263214111,1.891127109527588,0.4229894578456878,0.9070106744766236,0.9070106744766236,0.0,408.5779418945313,410.0,40084.78515625,0.0,3597.2470703125,1.0,280.95806884765625,283.5705871582031,291.3748474121094,293.98443603515625,293.1499938964844,293.1499938964844,280.6499938964844,35810.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382906556129456,1.0,0.0,0.0,3.671844244003296,3.671868562698364,8.996256042337336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.62353515625,0.0,1556.18212890625,1895.4371337890625,0.0,3756.890869140625,0.910020112991333,1.0,0.0,3.0,1.0,0.0
12224040,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7827168703079224,0.5664635896682739,0.52073734998703,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7269442677497864,0.4484133720397949,0.3709138929843902,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6631682515144348,0.339137852191925,0.246845543384552,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6331168413162231,0.2926146686077118,0.290271908044815,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5618506669998169,0.2066559344530105,0.9932186603546144,285.01617431640625,284.95001220703125,299.3733215332031,288.30157470703125,298.0341186523437,297.2600402832031,285.0145874023437,1.0,0.7063528299331665,0.495041936635971,0.495041936635971,1.0,1.0,-2.986652135848999,1.0955250263214111,1.891127109527588,0.4229894578456878,0.9070106744766236,0.9070106744766236,0.0,408.5779418945313,410.0,40084.78515625,0.0,3597.2470703125,1.0,280.95806884765625,283.5705871582031,291.3748474121094,293.98443603515625,293.1499938964844,293.1499938964844,280.6499938964844,35810.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382906556129456,1.0,0.0,0.0,3.671844244003296,3.671868562698364,8.996256042337336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.62353515625,0.0,1556.18212890625,1895.4371337890625,0.0,3756.890869140625,0.910020112991333,1.0,0.0,3.0,1.0,0.0
12224100,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7815918326377869,0.5644818544387817,0.5191450119018555,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.72711580991745,0.4491479694843292,0.3716241717338562,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6627549529075623,0.3387556374073028,0.2466835081577301,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6329313516616821,0.2925496399402618,0.2903344929218292,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.5613455772399902,0.2063031196594238,0.9921972751617432,284.8667907714844,284.95001220703125,299.39166259765625,288.3048095703125,298.0352478027344,297.2530822753906,284.8578491210937,1.0,0.7064402103424072,0.4942558109760284,0.4942558109760284,1.0,1.0,-2.984398126602173,1.0930980443954468,1.891300082206726,0.4209275245666504,0.9050098061561584,0.9050098061561584,0.0,409.2876586914063,410.0,40886.3359375,0.0,3595.8486328125,1.0,280.70068359375,283.3807678222656,291.39361572265625,294.1077880859375,293.1499938964844,293.1499938964844,280.6499938964844,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479646682739258,1.0,0.0,0.0,3.6726393699646,3.672663450241089,9.000152090266056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.9462890625,0.0,1558.04541015625,1895.4371337890625,0.0,3844.60791015625,0.910248041152954,1.0,0.0,3.0,1.0,0.0
12224160,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.7802706956863403,0.5623196363449097,0.5172600150108337,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.727128803730011,0.4497118592262268,0.3721371293067932,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.6621523499488831,0.3382088541984558,0.2463590502738952,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.6325851082801819,0.2923373281955719,0.2902119159698486,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.5606102347373962,0.205802783370018,0.9903631806373596,284.8130187988281,284.95001220703125,299.4100036621094,288.3080444335937,298.03564453125,297.24481201171875,284.8113098144531,1.0,0.7063363194465637,0.4936037361621856,0.4936037361621856,1.0,1.0,-2.9801180362701416,1.090078830718994,1.890039324760437,0.4187156558036804,0.9035113453865052,0.9035113453865052,0.0,410.0407104492188,410.0,40930.1484375,0.0,3590.165283203125,1.0,280.657958984375,283.3262939453125,291.36187744140625,294.0287780761719,293.1499938964844,293.1499938964844,280.3500061035156,36050.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951838195323944,1.0,0.0,0.0,3.6707205772399902,3.6707448959350586,8.990750757220667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.74755859375,0.0,1556.7213134765625,1895.4371337890625,0.0,3879.507080078125,0.9099269509315492,1.0,0.0,3.0,1.0,0.0
12224220,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61541748046875,0.7776625156402588,0.5578082799911499,0.5133744478225708,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.7271125912666321,0.4505906999111175,0.3729651570320129,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.660880982875824,0.3368960618972778,0.2455493807792663,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.6318084597587585,0.2916900217533111,0.289741039276123,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.558937132358551,0.2045641988515854,0.9854945540428162,284.6156005859375,284.95001220703125,299.4466552734375,288.3144836425781,298.0359802246094,297.22772216796875,284.61395263671875,1.0,0.705740213394165,0.4922996163368225,0.4922996163368225,1.0,1.0,-2.969229459762573,1.0831190347671509,1.8861104249954224,0.4138523638248443,0.8974165320396423,0.8974165320396423,0.0,411.2155456542969,410.0,41803.109375,0.0,3571.98876953125,1.0,280.3581237792969,283.0914001464844,291.35333251953125,294.0719299316406,293.1499938964844,293.1499938964844,280.6499938964844,36322.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962105929851532,1.0,0.0,0.0,3.659492015838623,3.659516096115112,8.935829782785731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.298828125,0.0,1546.1707763671875,1895.4371337890625,0.0,3971.335693359375,0.9075987935066224,1.0,0.0,3.0,1.0,0.0
12224280,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61541748046875,0.7776625156402588,0.5578082799911499,0.5133744478225708,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.7271125912666321,0.4505906999111175,0.3729651570320129,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.660880982875824,0.3368960618972778,0.2455493807792663,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.6318084597587585,0.2916900217533111,0.289741039276123,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.558937132358551,0.2045641988515854,0.9854945540428162,284.6156005859375,284.95001220703125,299.4466552734375,288.3144836425781,298.0359802246094,297.22772216796875,284.61395263671875,1.0,0.705740213394165,0.4922996163368225,0.4922996163368225,1.0,1.0,-2.969229459762573,1.0831190347671509,1.8861104249954224,0.4138523638248443,0.8974165320396423,0.8974165320396423,0.0,411.2155456542969,410.0,41803.109375,0.0,3571.98876953125,1.0,280.3581237792969,283.0914001464844,291.35333251953125,294.0719299316406,293.1499938964844,293.1499938964844,280.6499938964844,36322.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962105929851532,1.0,0.0,0.0,3.659492015838623,3.659516096115112,8.935829782785731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.298828125,0.0,1546.1707763671875,1895.4371337890625,0.0,3971.335693359375,0.9075987935066224,1.0,0.0,3.0,1.0,0.0
12224340,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.7762772440910339,0.5557514429092407,0.5108246803283691,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.7278853058815002,0.4528054594993591,0.3743523359298706,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.6604916453361511,0.3368365168571472,0.2451944202184677,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.6317052245140076,0.2919499576091766,0.2896682024002075,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.5579898357391357,0.2039879560470581,0.9817331433296204,284.7873840332031,284.95001220703125,299.4833374023437,288.32086181640625,298.0450134277344,297.2240905761719,284.7889709472656,1.0,0.7050948739051819,0.4909954965114593,0.4909954965114593,1.0,1.0,-2.96307635307312,1.0781173706054688,1.8849588632583616,0.4096925854682922,0.8966197371482849,0.8966197371482849,0.0,411.1387023925781,410.0,40742.1953125,0.0,3558.03173828125,1.0,280.6422119140625,283.3069152832031,291.2651672363281,293.8451538085937,293.1499938964844,293.1499938964844,280.95001220703125,36239.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464949369430542,1.0,0.0,0.0,3.6497433185577393,3.649767398834229,8.888284241947986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.24853515625,0.0,1534.674560546875,1895.4371337890625,0.0,3831.331298828125,0.9053949117660522,1.0,0.0,3.0,1.0,0.0
12224400,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.7762772440910339,0.5557514429092407,0.5108246803283691,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.7278853058815002,0.4528054594993591,0.3743523359298706,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.6604916453361511,0.3368365168571472,0.2451944202184677,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.6317052245140076,0.2919499576091766,0.2896682024002075,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.5579898357391357,0.2039879560470581,0.9817331433296204,284.7873840332031,284.95001220703125,299.4833374023437,288.32086181640625,298.0450134277344,297.2240905761719,284.7889709472656,1.0,0.7050948739051819,0.4909954965114593,0.4909954965114593,1.0,1.0,-2.96307635307312,1.0781173706054688,1.8849588632583616,0.4096925854682922,0.8966197371482849,0.8966197371482849,0.0,411.1387023925781,410.0,40742.1953125,0.0,3558.03173828125,1.0,280.6422119140625,283.3069152832031,291.2651672363281,293.8451538085937,293.1499938964844,293.1499938964844,280.95001220703125,36239.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464949369430542,1.0,0.0,0.0,3.6497433185577393,3.649767398834229,8.888284241947986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.24853515625,0.0,1534.674560546875,1895.4371337890625,0.0,3831.331298828125,0.9053949117660522,1.0,0.0,3.0,1.0,0.0
12224460,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7765709161758423,0.5556386113166809,0.5103418827056885,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7299010753631592,0.4564108550548553,0.3769490122795105,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6615719795227051,0.3381365239620209,0.2458565980195999,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.632789671421051,0.2932984530925751,0.2906579077243805,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.5585799813270569,0.2043761610984802,0.9822155833244324,284.9925842285156,284.95001220703125,299.5199890136719,288.3271484375,298.06317138671875,297.23358154296875,284.9945068359375,1.0,0.7051221132278442,0.4900557100772857,0.4900557100772857,1.0,1.0,-2.9687232971191406,1.078618407249451,1.89010488986969,0.4084762632846832,0.8988654017448425,0.8988654017448425,0.0,409.8811950683594,410.0,39916.4296875,0.0,3564.163818359375,1.0,280.9417419433594,283.5535583496094,291.2609558105469,293.7660217285156,293.1499938964844,293.1499938964844,281.25,36035.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929658830165863,1.0,0.0,0.0,3.6477012634277344,3.647725343704224,8.878341191120853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.4169921875,0.0,1530.8759765625,1895.4371337890625,0.0,3678.013671875,0.9048073291778564,1.0,0.0,3.0,1.0,0.0
12224520,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7765709161758423,0.5556386113166809,0.5103418827056885,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7299010753631592,0.4564108550548553,0.3769490122795105,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6615719795227051,0.3381365239620209,0.2458565980195999,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.632789671421051,0.2932984530925751,0.2906579077243805,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.5585799813270569,0.2043761610984802,0.9822155833244324,284.9925842285156,284.95001220703125,299.5199890136719,288.3271484375,298.06317138671875,297.23358154296875,284.9945068359375,1.0,0.7051221132278442,0.4900557100772857,0.4900557100772857,1.0,1.0,-2.9687232971191406,1.078618407249451,1.89010488986969,0.4084762632846832,0.8988654017448425,0.8988654017448425,0.0,409.8811950683594,410.0,39916.4296875,0.0,3564.163818359375,1.0,280.9417419433594,283.5535583496094,291.2609558105469,293.7660217285156,293.1499938964844,293.1499938964844,281.25,36035.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929658830165863,1.0,0.0,0.0,3.6477012634277344,3.647725343704224,8.878341191120853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.4169921875,0.0,1530.8759765625,1895.4371337890625,0.0,3678.013671875,0.9048073291778564,1.0,0.0,3.0,1.0,0.0
12224580,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.7774749994277954,0.5563408136367798,0.5107463002204895,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.7324399352073669,0.460742175579071,0.3802180588245392,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.6633235216140747,0.3401519358158111,0.2470974028110504,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6344471573829651,0.2952740490436554,0.2923164963722229,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.5600236654281616,0.2053823620080948,0.9857597947120668,285.2010803222656,284.95001220703125,299.5566711425781,288.3334045410156,298.0852355957031,297.2488098144531,285.2030639648437,1.0,0.7058413624763489,0.4891159534454345,0.4891159534454345,1.0,1.0,-2.981571674346924,1.0820616483688354,1.8995100259780884,0.4086803197860718,0.903919756412506,0.903919756412506,0.0,408.5148010253906,410.0,39188.1640625,0.0,3585.7158203125,1.0,281.24176025390625,283.8007507324219,291.2818908691406,293.7364807128906,293.1499938964844,293.1499938964844,280.95001220703125,35781.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164495468139648,1.0,0.0,0.0,3.65509819984436,3.655122041702272,8.914385034586303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.404296875,0.0,1537.2115478515625,1895.4371337890625,0.0,3556.357421875,0.9062911868095398,1.0,0.0,3.0,1.0,0.0
12224640,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.7774749994277954,0.5563408136367798,0.5107463002204895,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.7324399352073669,0.460742175579071,0.3802180588245392,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.6633235216140747,0.3401519358158111,0.2470974028110504,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6344471573829651,0.2952740490436554,0.2923164963722229,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.5600236654281616,0.2053823620080948,0.9857597947120668,285.2010803222656,284.95001220703125,299.5566711425781,288.3334045410156,298.0852355957031,297.2488098144531,285.2030639648437,1.0,0.7058413624763489,0.4891159534454345,0.4891159534454345,1.0,1.0,-2.981571674346924,1.0820616483688354,1.8995100259780884,0.4086803197860718,0.903919756412506,0.903919756412506,0.0,408.5148010253906,410.0,39188.1640625,0.0,3585.7158203125,1.0,281.24176025390625,283.8007507324219,291.2818908691406,293.7364807128906,293.1499938964844,293.1499938964844,280.95001220703125,35781.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164495468139648,1.0,0.0,0.0,3.65509819984436,3.655122041702272,8.914385034586303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.404296875,0.0,1537.2115478515625,1895.4371337890625,0.0,3556.357421875,0.9062911868095398,1.0,0.0,3.0,1.0,0.0
12224700,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7777500748634338,0.5559170842170715,0.5108063220977783,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7336147427558899,0.4625265896320343,0.3818460702896118,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.6641181707382202,0.3408288955688476,0.2477251589298248,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.6352252960205078,0.2960397601127624,0.2931848764419555,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.5607404708862305,0.205760970711708,0.987900972366333,285.0766296386719,284.95001220703125,299.57501220703125,288.3365173339844,298.09381103515625,297.25262451171875,285.0687866210937,1.0,0.7063568234443665,0.4886460602283478,0.4886460602283478,1.0,1.0,-2.9883244037628174,1.0838974714279177,1.9044269323349,0.4089419245719909,0.9035840034484864,0.9035840034484864,0.0,408.1301879882813,410.0,40073.66015625,0.0,3598.77587890625,1.0,280.9984436035156,283.6340637207031,291.3783874511719,293.9849548339844,293.1499938964844,293.1499938964844,280.95001220703125,35821.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255207180976868,1.0,0.0,0.0,3.658800601959229,3.6588246822357178,8.932453852139588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.34228515625,0.0,1541.6416015625,1895.4371337890625,0.0,3640.017333984375,0.9070903658866882,1.0,0.0,3.0,1.0,0.0
12224760,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.777291476726532,0.554714560508728,0.5099993944168091,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7342833876609802,0.4638136923313141,0.3830336928367615,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6643413305282593,0.3410342037677765,0.2480038553476333,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.6355537176132202,0.2964470386505127,0.2937108278274536,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.5609338879585266,0.2058533132076263,0.988878071308136,285.0314636230469,284.95001220703125,299.59332275390625,288.339599609375,298.0987243652344,297.2514038085937,285.0302734375,1.0,0.7067411541938782,0.487951397895813,0.487951397895813,1.0,1.0,-2.991182565689087,1.0837222337722778,1.907460331916809,0.4080609977245331,0.903631031513214,0.903631031513214,0.0,408.3471374511719,410.0,40208.21484375,0.0,3606.2529296875,1.0,280.9577941894531,283.5859375,291.3933410644531,293.98504638671875,293.1499938964844,293.1499938964844,280.6499938964844,35874.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320005774497986,1.0,0.0,0.0,3.6605730056762695,3.660597085952759,8.941109967963712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.7451171875,0.0,1544.018310546875,1895.4371337890625,0.0,3699.46484375,0.9075494408607484,1.0,0.0,3.0,1.0,0.0
12224820,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7754224538803101,0.5511994361877441,0.5072251558303833,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7348713874816895,0.4655192494392395,0.3846573829650879,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6638914346694946,0.340597927570343,0.247925266623497,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.6354841589927673,0.2965773940086365,0.2940906882286072,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.5603727698326111,0.2054292410612106,0.988105535507202,284.8348388671875,284.95001220703125,299.6300048828125,288.345703125,298.10333251953125,297.24139404296875,284.83331298828125,1.0,0.7070543169975281,0.4865620732307434,0.4865620732307434,1.0,1.0,-2.989586353302002,1.080322265625,1.909264087677002,0.4048657119274139,0.900472104549408,0.900472104549408,0.0,409.4253234863281,410.0,41111.8046875,0.0,3608.1962890625,1.0,280.6581420898437,283.3470458984375,291.4105529785156,294.0831298828125,293.1499938964844,293.1499938964844,280.3500061035156,36072.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486249089241028,1.0,0.0,0.0,3.658574342727661,3.6585984230041504,8.931349384511122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.0224609375,0.0,1543.2723388671875,1895.4371337890625,0.0,3850.56591796875,0.9072291254997252,1.0,0.0,3.0,1.0,0.0
12224880,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7754224538803101,0.5511994361877441,0.5072251558303833,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7348713874816895,0.4655192494392395,0.3846573829650879,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6638914346694946,0.340597927570343,0.247925266623497,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.6354841589927673,0.2965773940086365,0.2940906882286072,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.5603727698326111,0.2054292410612106,0.988105535507202,284.8348388671875,284.95001220703125,299.6300048828125,288.345703125,298.10333251953125,297.24139404296875,284.83331298828125,1.0,0.7070543169975281,0.4865620732307434,0.4865620732307434,1.0,1.0,-2.989586353302002,1.080322265625,1.909264087677002,0.4048657119274139,0.900472104549408,0.900472104549408,0.0,409.4253234863281,410.0,41111.8046875,0.0,3608.1962890625,1.0,280.6581420898437,283.3470458984375,291.4105529785156,294.0831298828125,293.1499938964844,293.1499938964844,280.3500061035156,36072.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486249089241028,1.0,0.0,0.0,3.658574342727661,3.6585984230041504,8.931349384511122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.0224609375,0.0,1543.2723388671875,1895.4371337890625,0.0,3850.56591796875,0.9072291254997252,1.0,0.0,3.0,1.0,0.0
12224940,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.77298903465271,0.5469732880592346,0.5036441683769226,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.7349452376365662,0.4665296673774719,0.3856316208839416,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.6628048419952393,0.3394926786422729,0.2472975999116897,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.6348713040351868,0.2961204648017883,0.2938393652439117,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.5590164661407471,0.2044354677200317,0.9845039248466492,284.6378173828125,284.95001220703125,299.6666564941406,288.35174560546875,298.1044311523437,297.2264404296875,284.6362609863281,1.0,0.706743597984314,0.4851727485656738,0.4851727485656738,1.0,1.0,-2.981278657913208,1.0741684436798096,1.9071100950241089,0.4005584716796875,0.8946725726127625,0.8946725726127625,0.0,410.6489562988281,410.0,41969.25390625,0.0,3595.928466796875,1.0,280.35821533203125,283.11151123046875,291.4010009765625,294.1310119628906,293.1499938964844,293.1499938964844,280.6499938964844,36323.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961211621761322,1.0,0.0,0.0,3.6472487449646,3.6472725868225098,8.876137940205808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.37939453125,0.0,1532.5311279296875,1895.4371337890625,0.0,3963.379150390625,0.9048653244972228,1.0,0.0,3.0,1.0,0.0
12225000,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.77298903465271,0.5469732880592346,0.5036441683769226,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.7349452376365662,0.4665296673774719,0.3856316208839416,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.6628048419952393,0.3394926786422729,0.2472975999116897,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.6348713040351868,0.2961204648017883,0.2938393652439117,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.5590164661407471,0.2044354677200317,0.9845039248466492,284.6378173828125,284.95001220703125,299.6666564941406,288.35174560546875,298.1044311523437,297.2264404296875,284.6362609863281,1.0,0.706743597984314,0.4851727485656738,0.4851727485656738,1.0,1.0,-2.981278657913208,1.0741684436798096,1.9071100950241089,0.4005584716796875,0.8946725726127625,0.8946725726127625,0.0,410.6489562988281,410.0,41969.25390625,0.0,3595.928466796875,1.0,280.35821533203125,283.11151123046875,291.4010009765625,294.1310119628906,293.1499938964844,293.1499938964844,280.6499938964844,36323.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961211621761322,1.0,0.0,0.0,3.6472487449646,3.6472725868225098,8.876137940205808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.37939453125,0.0,1532.5311279296875,1895.4371337890625,0.0,3963.379150390625,0.9048653244972228,1.0,0.0,3.0,1.0,0.0
12225060,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.7717984914779663,0.5454298853874207,0.5016805529594421,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.735267698764801,0.4679101705551147,0.3864347636699676,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.6623513698577881,0.3393585979938507,0.2469708174467086,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.6346600651741028,0.29623943567276,0.293723464012146,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.5582607984542847,0.2040330618619918,0.981943905353546,284.791259765625,284.95001220703125,299.69158935546875,288.3558349609375,298.10986328125,297.2229919433594,284.7957458496094,1.0,0.7063844203948975,0.4844632446765899,0.4844632446765899,1.0,1.0,-2.9764349460601807,1.070767164230347,1.905667781829834,0.3981336057186126,0.8945779800415039,0.8945779800415039,0.0,410.92034912109375,410.0,41020.58203125,0.0,3586.5625,1.0,280.62469482421875,283.307373046875,291.30645751953125,293.89080810546875,293.1499938964844,293.1499938964844,280.6499938964844,36249.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950097918510437,1.0,0.0,0.0,3.640405416488648,3.6404294967651367,8.842861234370503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.8681640625,0.0,1524.3792724609375,1895.4371337890625,0.0,3863.843994140625,0.9033313989639282,1.0,0.0,3.0,1.0,0.0
12225120,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7716633677482605,0.5450882911682129,0.5012660026550293,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7357192039489746,0.4688222706317901,0.3870834112167358,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.6624791622161865,0.3395484983921051,0.2470331043004989,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.6348304748535156,0.2964903116226196,0.2938836216926574,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.558225691318512,0.2040054500102996,0.981493353843689,284.8132629394531,284.95001220703125,299.7033386230469,288.3577575683594,298.1141662597656,297.2239685058594,284.81494140625,1.0,0.7063084244728088,0.4841293692588806,0.4841293692588806,1.0,1.0,-2.976576089859009,1.0701591968536377,1.9064170122146609,0.3974450528621673,0.8942490220069885,0.8942490220069885,0.0,410.7062377929688,410.0,40974.73828125,0.0,3585.796875,1.0,280.6421203613281,283.33056640625,291.3087463378906,293.9036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36221.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468958377838136,1.0,0.0,0.0,3.6381194591522217,3.638143301010132,8.83175857779861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.3994140625,0.0,1521.64404296875,1895.4371337890625,0.0,3834.95458984375,0.9027859568595886,1.0,0.0,3.0,1.0,0.0
12225180,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7719883322715759,0.545090913772583,0.5008997321128845,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7377293109893799,0.472486674785614,0.389733612537384,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6636054515838623,0.3409320116043091,0.2477601468563079,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6359557509422302,0.2979122400283813,0.2949531376361847,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.5589097142219543,0.2044850289821624,0.9824523329734802,285.01861572265625,284.95001220703125,299.739990234375,288.3636779785156,298.1324157714844,297.23419189453125,285.0205078125,1.0,0.7064899802207947,0.483085960149765,0.483085960149765,1.0,1.0,-2.9831864833831787,1.0707521438598633,1.912434458732605,0.3964157998561859,0.8968417048454285,0.8968417048454285,0.0,409.5631713867188,410.0,40159.49609375,0.0,3594.69970703125,1.0,280.9416809082031,283.5770263671875,291.3013916015625,293.8221740722656,293.1499938964844,293.1499938964844,281.25,36006.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930854082107544,1.0,0.0,0.0,3.637144327163696,3.6371684074401855,8.82702522631007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.2109375,0.0,1518.959716796875,1895.4371337890625,0.0,3688.967529296875,0.9024279713630676,1.0,0.0,3.0,1.0,0.0
12225240,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7719883322715759,0.545090913772583,0.5008997321128845,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7377293109893799,0.472486674785614,0.389733612537384,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6636054515838623,0.3409320116043091,0.2477601468563079,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6359557509422302,0.2979122400283813,0.2949531376361847,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.5589097142219543,0.2044850289821624,0.9824523329734802,285.01861572265625,284.95001220703125,299.739990234375,288.3636779785156,298.1324157714844,297.23419189453125,285.0205078125,1.0,0.7064899802207947,0.483085960149765,0.483085960149765,1.0,1.0,-2.9831864833831787,1.0707521438598633,1.912434458732605,0.3964157998561859,0.8968417048454285,0.8968417048454285,0.0,409.5631713867188,410.0,40159.49609375,0.0,3594.69970703125,1.0,280.9416809082031,283.5770263671875,291.3013916015625,293.8221740722656,293.1499938964844,293.1499938964844,281.25,36006.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930854082107544,1.0,0.0,0.0,3.637144327163696,3.6371684074401855,8.82702522631007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.2109375,0.0,1518.959716796875,1895.4371337890625,0.0,3688.967529296875,0.9024279713630676,1.0,0.0,3.0,1.0,0.0
