time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225300,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7723502516746521,0.5453948378562927,0.5010014176368713,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.738916277885437,0.4745902121067047,0.3912895917892456,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.6644043922424316,0.3418947160243988,0.24832783639431,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.6367180347442627,0.2988552153110504,0.295721024274826,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.5595491528511047,0.2049493044614792,0.9840009212493896,285.1699523925781,284.95001220703125,299.7583312988281,288.3666076660156,298.1429443359375,297.2413635253906,285.1791381835937,1.0,0.7068185806274414,0.4825642704963684,0.4825642704963684,1.0,1.0,-2.9889731407165527,1.0720446109771729,1.91692852973938,0.3963657319545746,0.8997730016708374,0.8997730016708374,0.0,408.95458984375,410.0,39424.234375,0.0,3604.4970703125,1.0,281.1983947753906,283.7672424316406,291.28448486328125,293.7060241699219,293.1499938964844,293.1499938964844,281.25,35864.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216462969779968,1.0,0.0,0.0,3.6400821208953857,3.640106201171875,8.841291219141567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.00927734375,0.0,1521.1536865234375,1895.4371337890625,0.0,3604.343505859375,0.9030240774154664,1.0,0.0,3.0,1.0,0.0
12225360,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.7729147672653198,0.5458870530128479,0.5013913512229919,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.7402632236480713,0.4768576323986053,0.3930372297763824,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.6653968095779419,0.3430199027061462,0.2490529417991638,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.6376422643661499,0.2999389767646789,0.2966652512550354,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.5604106783866882,0.2055505365133285,0.9862987399101256,285.226806640625,284.95001220703125,299.77667236328125,288.3695373535156,298.154296875,297.2498779296875,285.2287292480469,1.0,0.7073204517364502,0.4819884300231933,0.4819884300231933,1.0,1.0,-2.9966795444488525,1.0740044116973877,1.9226752519607544,0.396553635597229,0.9022343158721924,0.9022343158721924,0.0,408.2843627929688,410.0,39438.265625,0.0,3618.2939453125,1.0,281.2417907714844,283.8236694335937,291.3199157714844,293.79052734375,293.1499938964844,293.1499938964844,280.95001220703125,35745.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180402159690856,1.0,0.0,0.0,3.645871162414551,3.645895004272461,8.869434395819553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.04833984375,0.0,1526.68115234375,1895.4371337890625,0.0,3571.0615234375,0.9042019248008728,1.0,0.0,3.0,1.0,0.0
12225420,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7727758288383484,0.5444007515907288,0.50075763463974,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7420886754989624,0.4799126386642456,0.3958536386489868,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6664537787437439,0.3439712524414062,0.2500090599060058,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6387654542922974,0.3011392652988434,0.2980928421020508,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.5613635778427124,0.2060661911964416,0.9896358251571656,285.05731201171875,284.95001220703125,299.8133239746094,288.3753356933594,298.1674499511719,297.2525634765625,285.0561218261719,1.0,0.7083025574684143,0.4808367788791656,0.4808367788791656,1.0,1.0,-3.00679087638855,1.0757254362106323,1.9310654401779173,0.3961257636547088,0.9022921323776244,0.9022921323776244,0.0,408.1772766113281,410.0,40468.59375,0.0,3640.4091796875,1.0,280.95782470703125,283.60870361328125,291.42950439453125,294.03765869140625,293.1499938964844,293.1499938964844,280.6499938964844,35836.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336407780647278,1.0,0.0,0.0,3.652740716934204,3.652764797210693,8.90289015842427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.302734375,0.0,1534.9969482421875,1895.4371337890625,0.0,3714.467041015625,0.9057708382606506,1.0,0.0,3.0,1.0,0.0
12225480,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7727758288383484,0.5444007515907288,0.50075763463974,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7420886754989624,0.4799126386642456,0.3958536386489868,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6664537787437439,0.3439712524414062,0.2500090599060058,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6387654542922974,0.3011392652988434,0.2980928421020508,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.5613635778427124,0.2060661911964416,0.9896358251571656,285.05731201171875,284.95001220703125,299.8133239746094,288.3753356933594,298.1674499511719,297.2525634765625,285.0561218261719,1.0,0.7083025574684143,0.4808367788791656,0.4808367788791656,1.0,1.0,-3.00679087638855,1.0757254362106323,1.9310654401779173,0.3961257636547088,0.9022921323776244,0.9022921323776244,0.0,408.1772766113281,410.0,40468.59375,0.0,3640.4091796875,1.0,280.95782470703125,283.60870361328125,291.42950439453125,294.03765869140625,293.1499938964844,293.1499938964844,280.6499938964844,35836.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336407780647278,1.0,0.0,0.0,3.652740716934204,3.652764797210693,8.90289015842427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.302734375,0.0,1534.9969482421875,1895.4371337890625,0.0,3714.467041015625,0.9057708382606506,1.0,0.0,3.0,1.0,0.0
12225540,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7709702849388123,0.5410504341125488,0.4981266856193542,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7426295876502991,0.4815603494644165,0.3974375426769256,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6660390496253967,0.3436063230037689,0.249979555606842,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6386929154396057,0.301277756690979,0.2984848022460937,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.5608359575271606,0.2056783139705658,0.9890373349189758,284.8607177734375,284.95001220703125,299.8500061035156,288.3810729980469,298.171875,297.24237060546875,284.85919189453125,1.0,0.708676278591156,0.4796850979328155,0.4796850979328155,1.0,1.0,-3.00559401512146,1.0728728771209717,1.9327211380004885,0.3935720324516296,0.8994794487953186,0.8994794487953186,0.0,409.29986572265625,410.0,41381.5,0.0,3643.478271484375,1.0,280.658203125,283.3695373535156,291.4458312988281,294.1351928710937,293.1499938964844,293.1499938964844,280.95001220703125,36034.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950214684009552,1.0,0.0,0.0,3.652150630950928,3.652174711227417,8.900013312995725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.80517578125,0.0,1535.8214111328125,1895.4371337890625,0.0,3864.895751953125,0.9057657718658448,1.0,0.0,3.0,1.0,0.0
12225600,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7709702849388123,0.5410504341125488,0.4981266856193542,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7426295876502991,0.4815603494644165,0.3974375426769256,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6660390496253967,0.3436063230037689,0.249979555606842,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6386929154396057,0.301277756690979,0.2984848022460937,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.5608359575271606,0.2056783139705658,0.9890373349189758,284.8607177734375,284.95001220703125,299.8500061035156,288.3810729980469,298.171875,297.24237060546875,284.85919189453125,1.0,0.708676278591156,0.4796850979328155,0.4796850979328155,1.0,1.0,-3.00559401512146,1.0728728771209717,1.9327211380004885,0.3935720324516296,0.8994794487953186,0.8994794487953186,0.0,409.29986572265625,410.0,41381.5,0.0,3643.478271484375,1.0,280.658203125,283.3695373535156,291.4458312988281,294.1351928710937,293.1499938964844,293.1499938964844,280.95001220703125,36034.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950214684009552,1.0,0.0,0.0,3.652150630950928,3.652174711227417,8.900013312995725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.80517578125,0.0,1535.8214111328125,1895.4371337890625,0.0,3864.895751953125,0.9057657718658448,1.0,0.0,3.0,1.0,0.0
12225660,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7683088779449463,0.5376883149147034,0.4949402213096618,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.742035984992981,0.4820901453495025,0.3979666829109192,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6642086505889893,0.3419815003871918,0.2489694952964782,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6371497511863708,0.2997857630252838,0.2973728775978088,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.5578852891921997,0.2032948583364486,0.980309247970581,285.0242614746094,284.95001220703125,299.8866577148437,288.3873291015625,298.1683654785156,297.2211608886719,285.02490234375,1.0,0.707942008972168,0.4784327745437622,0.4784327745437622,1.0,1.0,-2.9894769191741943,1.063809871673584,1.9256669282913208,0.3880887627601623,0.901830792427063,0.901830792427063,0.0,411.3913879394531,410.0,40320.96875,0.0,3618.060546875,1.0,280.9422302246094,283.5770568847656,291.3494873046875,293.90948486328125,293.1499938964844,293.1499938964844,280.6499938964844,35916.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383342266082764,1.0,0.0,0.0,3.654530048370361,3.654553890228272,8.91161334948265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.845703125,0.0,1537.5914306640625,1895.4371337890625,0.0,3757.287109375,0.9062430262565612,1.0,0.0,3.0,1.0,0.0
12225720,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7683088779449463,0.5376883149147034,0.4949402213096618,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.742035984992981,0.4820901453495025,0.3979666829109192,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6642086505889893,0.3419815003871918,0.2489694952964782,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6371497511863708,0.2997857630252838,0.2973728775978088,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.5578852891921997,0.2032948583364486,0.980309247970581,285.0242614746094,284.95001220703125,299.8866577148437,288.3873291015625,298.1683654785156,297.2211608886719,285.02490234375,1.0,0.707942008972168,0.4784327745437622,0.4784327745437622,1.0,1.0,-2.9894769191741943,1.063809871673584,1.9256669282913208,0.3880887627601623,0.901830792427063,0.901830792427063,0.0,411.3913879394531,410.0,40320.96875,0.0,3618.060546875,1.0,280.9422302246094,283.5770568847656,291.3494873046875,293.90948486328125,293.1499938964844,293.1499938964844,280.6499938964844,35916.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383342266082764,1.0,0.0,0.0,3.654530048370361,3.654553890228272,8.91161334948265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.845703125,0.0,1537.5914306640625,1895.4371337890625,0.0,3757.287109375,0.9062430262565612,1.0,0.0,3.0,1.0,0.0
12225780,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.7665273547172546,0.5343202948570251,0.492330253124237,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7421756982803345,0.4830019772052765,0.3988650441169739,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.6632634997367859,0.3409599065780639,0.2483574301004409,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.636305034160614,0.2989020943641662,0.2966200411319732,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.5557219386100769,0.2015919536352157,0.9727779030799866,284.83355712890625,284.95001220703125,299.92333984375,288.3946533203125,298.1694030761719,297.20703125,284.8316650390625,1.0,0.7069424986839294,0.4771804809570312,0.4771804809570312,1.0,1.0,-2.976917266845703,1.056183934211731,1.920733332633972,0.3831617534160614,0.8987463116645813,0.8987463116645813,0.0,412.0623779296875,410.0,41053.6328125,0.0,3593.498779296875,1.0,280.6578063964844,283.34796142578125,291.4205322265625,294.0762634277344,293.1499938964844,293.1499938964844,280.95001220703125,36090.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471983313560486,1.0,0.0,0.0,3.652053833007813,3.6520779132843018,8.899542081053369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.94091796875,0.0,1536.1357421875,1895.4371337890625,0.0,3837.687744140625,0.9057838916778564,1.0,0.0,3.0,1.0,0.0
12225840,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.7665273547172546,0.5343202948570251,0.492330253124237,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7421756982803345,0.4830019772052765,0.3988650441169739,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.6632634997367859,0.3409599065780639,0.2483574301004409,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.636305034160614,0.2989020943641662,0.2966200411319732,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.5557219386100769,0.2015919536352157,0.9727779030799866,284.83355712890625,284.95001220703125,299.92333984375,288.3946533203125,298.1694030761719,297.20703125,284.8316650390625,1.0,0.7069424986839294,0.4771804809570312,0.4771804809570312,1.0,1.0,-2.976917266845703,1.056183934211731,1.920733332633972,0.3831617534160614,0.8987463116645813,0.8987463116645813,0.0,412.0623779296875,410.0,41053.6328125,0.0,3593.498779296875,1.0,280.6578063964844,283.34796142578125,291.4205322265625,294.0762634277344,293.1499938964844,293.1499938964844,280.95001220703125,36090.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471983313560486,1.0,0.0,0.0,3.652053833007813,3.6520779132843018,8.899542081053369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.94091796875,0.0,1536.1357421875,1895.4371337890625,0.0,3837.687744140625,0.9057838916778564,1.0,0.0,3.0,1.0,0.0
12225900,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7656426429748535,0.5331079363822937,0.4908801019191742,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7422962784767151,0.4837754070758819,0.3992764055728912,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6628660559654236,0.3407509922981262,0.2480539381504058,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6359720826148987,0.2987208068370819,0.2962812781333923,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.5547971725463867,0.2009708732366562,0.9693805575370787,284.95904541015625,284.95001220703125,299.9416809082031,288.39874267578125,298.1721496582031,297.2033996582031,284.9670104980469,1.0,0.7063844799995422,0.4765543043613434,0.4765543043613434,1.0,1.0,-2.970893383026123,1.0524823665618896,1.918411135673523,0.3806674480438232,0.8999969363212585,0.8999969363212585,0.0,412.1825866699219,410.0,40200.08203125,0.0,3580.752685546875,1.0,280.9013366699219,283.5149230957031,291.3531188964844,293.86669921875,293.1499938964844,293.1499938964844,280.95001220703125,36030.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389633536338806,1.0,0.0,0.0,3.651250123977661,3.6512742042541504,8.895625569493859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.359375,0.0,1534.7845458984375,1895.4371337890625,0.0,3763.0146484375,0.9056183695793152,1.0,0.0,3.0,1.0,0.0
12225960,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.765394389629364,0.5325823426246643,0.4901767671108246,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7428948879241943,0.4850347936153412,0.4001187086105346,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.663003146648407,0.3409976363182068,0.2480883598327636,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6360793113708496,0.2989095449447632,0.2963029146194458,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.5544191598892212,0.2006669342517852,0.9673457741737366,285.0050964355469,284.95001220703125,299.9599914550781,288.403076171875,298.17877197265625,297.20477294921875,285.0063781738281,1.0,0.7059971690177917,0.4762119650840759,0.4762119650840759,1.0,1.0,-2.96885347366333,1.0509313344955444,1.9179222583770752,0.3794218599796295,0.9008697271347046,0.9008697271347046,0.0,411.7686767578125,410.0,40098.17578125,0.0,3574.1494140625,1.0,280.9421691894531,283.5631103515625,291.3547058105469,293.89166259765625,293.1499938964844,293.1499938964844,280.6499938964844,35960.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933554232120514,1.0,0.0,0.0,3.652672529220581,3.6526966094970703,8.902557055989746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.0498046875,0.0,1535.8511962890625,1895.4371337890625,0.0,3713.67578125,0.9058604836463928,1.0,0.0,3.0,1.0,0.0
12226020,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7644686102867126,0.5298702716827393,0.488249808549881,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7438569664955139,0.4866323471069336,0.4016473591327667,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.663090169429779,0.3407668173313141,0.2481078803539276,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.6361802816390991,0.2987914383411407,0.2963623702526092,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.5536853671073914,0.1998129040002823,0.9639758467674256,284.824462890625,284.95001220703125,299.9966735839844,288.4125061035156,298.1869812011719,297.1998596191406,284.82293701171875,1.0,0.705383837223053,0.475527286529541,0.475527286529541,1.0,1.0,-2.964749813079834,1.047871232032776,1.916878700256348,0.3772327005863189,0.897739052772522,0.897739052772522,0.0,411.3922424316406,410.0,40933.73046875,0.0,3563.16943359375,1.0,280.6578063964844,283.3419494628906,291.4411926269531,294.08502197265625,293.1499938964844,293.1499938964844,280.95001220703125,36119.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432165026664734,1.0,0.0,0.0,3.649102687835693,3.649126768112183,8.885164675120905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.482421875,0.0,1533.0648193359375,1895.4371337890625,0.0,3801.650390625,0.905145823955536,1.0,0.0,3.0,1.0,0.0
12226080,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7644686102867126,0.5298702716827393,0.488249808549881,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7438569664955139,0.4866323471069336,0.4016473591327667,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.663090169429779,0.3407668173313141,0.2481078803539276,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.6361802816390991,0.2987914383411407,0.2963623702526092,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.5536853671073914,0.1998129040002823,0.9639758467674256,284.824462890625,284.95001220703125,299.9966735839844,288.4125061035156,298.1869812011719,297.1998596191406,284.82293701171875,1.0,0.705383837223053,0.475527286529541,0.475527286529541,1.0,1.0,-2.964749813079834,1.047871232032776,1.916878700256348,0.3772327005863189,0.897739052772522,0.897739052772522,0.0,411.3922424316406,410.0,40933.73046875,0.0,3563.16943359375,1.0,280.6578063964844,283.3419494628906,291.4411926269531,294.08502197265625,293.1499938964844,293.1499938964844,280.95001220703125,36119.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432165026664734,1.0,0.0,0.0,3.649102687835693,3.649126768112183,8.885164675120905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.482421875,0.0,1533.0648193359375,1895.4371337890625,0.0,3801.650390625,0.905145823955536,1.0,0.0,3.0,1.0,0.0
12226140,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7636128664016724,0.5284388661384583,0.4864154756069183,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.744857668876648,0.4889917969703674,0.4032054245471954,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6632254719734192,0.3411970436573028,0.2481573522090912,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6363314986228943,0.299185961484909,0.2964691519737243,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5530519485473633,0.199357584118843,0.9609480500221252,285.0018005371094,284.95001220703125,300.0333251953125,288.4229736328125,298.1999206542969,297.2020874023437,285.0032653808594,1.0,0.7048494219779968,0.4748426079750061,0.4748426079750061,1.0,1.0,-2.9612858295440674,1.045086145401001,1.9161996841430664,0.3749608099460602,0.8998593091964722,0.8998593091964722,0.0,410.9666748046875,410.0,40038.8828125,0.0,3553.394287109375,1.0,280.9421691894531,283.56158447265625,291.3799133300781,293.9117126464844,293.1499938964844,293.1499938964844,281.25,35976.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307293891906738,1.0,0.0,0.0,3.6490957736968994,3.6491198539733887,8.885130569069588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.22802734375,0.0,1531.9906005859375,1895.4371337890625,0.0,3687.824951171875,0.9050732254981996,1.0,0.0,3.0,1.0,0.0
12226200,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7636128664016724,0.5284388661384583,0.4864154756069183,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.744857668876648,0.4889917969703674,0.4032054245471954,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6632254719734192,0.3411970436573028,0.2481573522090912,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6363314986228943,0.299185961484909,0.2964691519737243,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5530519485473633,0.199357584118843,0.9609480500221252,285.0018005371094,284.95001220703125,300.0333251953125,288.4229736328125,298.1999206542969,297.2020874023437,285.0032653808594,1.0,0.7048494219779968,0.4748426079750061,0.4748426079750061,1.0,1.0,-2.9612858295440674,1.045086145401001,1.9161996841430664,0.3749608099460602,0.8998593091964722,0.8998593091964722,0.0,410.9666748046875,410.0,40038.8828125,0.0,3553.394287109375,1.0,280.9421691894531,283.56158447265625,291.3799133300781,293.9117126464844,293.1499938964844,293.1499938964844,281.25,35976.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307293891906738,1.0,0.0,0.0,3.6490957736968994,3.6491198539733887,8.885130569069588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.22802734375,0.0,1531.9906005859375,1895.4371337890625,0.0,3687.824951171875,0.9050732254981996,1.0,0.0,3.0,1.0,0.0
12226260,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.7638354301452637,0.5285110473632812,0.4861468970775604,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.7462883591651917,0.4916310012340545,0.4050785303115845,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.6640906929969788,0.3423027992248535,0.2487383484840393,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.637069582939148,0.3001176714897156,0.2971311509609222,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.553371012210846,0.1995513588190078,0.9609073400497437,285.1878967285156,284.95001220703125,300.0611877441406,288.4316101074219,298.2146911621094,297.2114562988281,285.19158935546875,1.0,0.7048522233963013,0.4741560220718384,0.4741560220718384,1.0,1.0,-2.965049743652344,1.0451993942260742,1.91985023021698,0.3740469813346863,0.9038960933685304,0.9038960933685304,0.0,410.0929870605469,410.0,39228.1796875,0.0,3557.29736328125,1.0,281.230224609375,283.787841796875,291.3597717285156,293.8067321777344,293.1499938964844,293.1499938964844,281.25,35787.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176307916641236,1.0,0.0,0.0,3.65496826171875,3.6549923419952393,8.913751798900194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.37109375,0.0,1537.1142578125,1895.4371337890625,0.0,3567.27783203125,0.9062753915786744,1.0,0.0,3.0,1.0,0.0
12226320,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.7640217542648315,0.5285839438438416,0.4862219095230102,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.7468352317810059,0.4925234019756317,0.4057793319225311,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.664475679397583,0.3427145481109619,0.249010220170021,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.6373960971832275,0.3004692792892456,0.2974389195442199,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.5535999536514282,0.1996733546257019,0.9613062739372252,285.203125,284.95001220703125,300.07000732421875,288.4344482421875,298.2197265625,297.2149353027344,285.2048645019531,1.0,0.7049394249916077,0.4739392101764679,0.4739392101764679,1.0,1.0,-2.96730637550354,1.0456552505493164,1.921651124954224,0.3739579319953918,0.9048879742622375,0.9048879742622375,0.0,409.7696228027344,410.0,39240.02734375,0.0,3560.6474609375,1.0,281.2417907714844,283.8026428222656,291.37896728515625,293.8432312011719,293.1499938964844,293.1499938964844,280.95001220703125,35750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161957502365112,1.0,0.0,0.0,3.657671689987183,3.657695770263672,8.926942314246844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.64599609375,0.0,1539.8519287109375,1895.4371337890625,0.0,3554.010009765625,0.9068425297737122,1.0,0.0,3.0,1.0,0.0
12226380,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7636547684669495,0.5267457365989685,0.4852250516414642,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.748292863368988,0.4948842227458954,0.4080272316932678,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6652383208274841,0.3433048725128174,0.2496839165687561,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6380921006202698,0.3010762333869934,0.2982822060585022,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.5538652539253235,0.1995944827795028,0.9618335962295532,285.0283203125,284.95001220703125,300.1066589355469,288.4468688964844,298.2318420410156,297.2163391113281,285.02691650390625,1.0,0.705263078212738,0.4730357825756073,0.4730357825756073,1.0,1.0,-2.9717557430267334,1.0455474853515625,1.9262083768844604,0.3728620707988739,0.9045212864875792,0.9045212864875792,0.0,409.5174255371094,410.0,40202.44140625,0.0,3569.204345703125,1.0,280.9577331542969,283.5834655761719,291.49090576171875,294.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35859.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295836687088012,1.0,0.0,0.0,3.663700580596924,3.663724660873413,8.956395163295383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.43359375,0.0,1547.41259765625,1895.4371337890625,0.0,3677.32470703125,0.9082375168800354,1.0,0.0,3.0,1.0,0.0
12226440,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7636547684669495,0.5267457365989685,0.4852250516414642,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.748292863368988,0.4948842227458954,0.4080272316932678,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6652383208274841,0.3433048725128174,0.2496839165687561,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6380921006202698,0.3010762333869934,0.2982822060585022,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.5538652539253235,0.1995944827795028,0.9618335962295532,285.0283203125,284.95001220703125,300.1066589355469,288.4468688964844,298.2318420410156,297.2163391113281,285.02691650390625,1.0,0.705263078212738,0.4730357825756073,0.4730357825756073,1.0,1.0,-2.9717557430267334,1.0455474853515625,1.9262083768844604,0.3728620707988739,0.9045212864875792,0.9045212864875792,0.0,409.5174255371094,410.0,40202.44140625,0.0,3569.204345703125,1.0,280.9577331542969,283.5834655761719,291.49090576171875,294.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35859.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295836687088012,1.0,0.0,0.0,3.663700580596924,3.663724660873413,8.956395163295383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.43359375,0.0,1547.41259765625,1895.4371337890625,0.0,3677.32470703125,0.9082375168800354,1.0,0.0,3.0,1.0,0.0
12226500,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7628695964813232,0.5251010060310364,0.4840079247951507,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.748548686504364,0.4955225586891174,0.4087066054344177,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6651120781898499,0.3431377112865448,0.2496951222419738,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6380205154418945,0.3009953200817108,0.2983534932136535,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.5534976124763489,0.1992495954036712,0.9608659148216248,284.8807678222656,284.95001220703125,300.125,288.4534606933594,298.2345275878906,297.21209716796875,284.8718566894531,1.0,0.7052557468414307,0.4725840985774994,0.4725840985774994,1.0,1.0,-2.970194101333618,1.043978214263916,1.926216006278992,0.3716238737106323,0.9026337265968324,0.9026337265968324,0.0,409.8720703125,410.0,41010.22265625,0.0,3567.54638671875,1.0,280.7008361816406,283.3952331542969,291.5351867675781,294.2441711425781,293.1499938964844,293.1499938964844,280.6499938964844,35971.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397876262664796,1.0,0.0,0.0,3.664028882980346,3.664052963256836,8.958000421444012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.91748046875,0.0,1548.6175537109375,1895.4371337890625,0.0,3770.513671875,0.9083470106124878,1.0,0.0,3.0,1.0,0.0
12226560,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7617492079734802,0.5231589078903198,0.4823654294013977,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7485256791114807,0.4958961009979248,0.4090940952301025,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.6646833419799805,0.3427431881427765,0.2494918555021286,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.6376907229423523,0.3007080852985382,0.2981794476509094,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.5528000593185425,0.1987218856811523,0.9589551091194152,284.82745361328125,284.95001220703125,300.1433410644531,288.46026611328125,298.2354431152344,297.2055053710937,284.8257751464844,1.0,0.7050782442092896,0.472066730260849,0.472066730260849,1.0,1.0,-2.9660210609436035,1.0412371158599854,1.9247838258743288,0.3697848618030548,0.901236355304718,0.901236355304718,0.0,410.4439392089844,410.0,41056.85546875,0.0,3561.21875,1.0,280.65802001953125,283.341064453125,291.5169677734375,294.1860046386719,293.1499938964844,293.1499938964844,280.3500061035156,36069.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445233941078186,1.0,0.0,0.0,3.6618261337280273,3.661850452423096,8.947233141043398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.625,0.0,1546.89013671875,1895.4371337890625,0.0,3813.492919921875,0.9079535007476808,1.0,0.0,3.0,1.0,0.0
12226620,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.7593140602111816,0.518895149230957,0.4787467420101166,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.7482521533966064,0.4962204992771148,0.4095217287540436,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239013671875,0.663574755191803,0.3416202962398529,0.2488367706537246,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240539550781,0.6367781758308411,0.299789160490036,0.297487199306488,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62469482421875,0.551003098487854,0.1973397582769394,0.9535598158836364,284.62371826171875,284.95001220703125,300.17999267578125,288.4745483398437,298.2354431152344,297.19000244140625,284.6219787597656,1.0,0.704340398311615,0.4710319638252258,0.4710319638252258,1.0,1.0,-2.954175472259521,1.0343455076217651,1.9198299646377563,0.3654328882694244,0.8952082991600037,0.8952082991600037,0.0,411.5273742675781,410.0,41809.7734375,0.0,3540.593017578125,1.0,280.3581848144531,283.0989685058594,291.5169372558594,294.2382507324219,293.1499938964844,293.1499938964844,280.6499938964844,36332.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557929635047911,1.0,0.0,0.0,3.650226593017578,3.6502506732940674,8.890637559488823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.33984375,0.0,1535.9112548828125,1895.4371337890625,0.0,3914.996826171875,0.9055355191230774,1.0,0.0,3.0,1.0,0.0
12226680,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.7593140602111816,0.518895149230957,0.4787467420101166,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.7482521533966064,0.4962204992771148,0.4095217287540436,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239013671875,0.663574755191803,0.3416202962398529,0.2488367706537246,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240539550781,0.6367781758308411,0.299789160490036,0.297487199306488,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62469482421875,0.551003098487854,0.1973397582769394,0.9535598158836364,284.62371826171875,284.95001220703125,300.17999267578125,288.4745483398437,298.2354431152344,297.19000244140625,284.6219787597656,1.0,0.704340398311615,0.4710319638252258,0.4710319638252258,1.0,1.0,-2.954175472259521,1.0343455076217651,1.9198299646377563,0.3654328882694244,0.8952082991600037,0.8952082991600037,0.0,411.5273742675781,410.0,41809.7734375,0.0,3540.593017578125,1.0,280.3581848144531,283.0989685058594,291.5169372558594,294.2382507324219,293.1499938964844,293.1499938964844,280.6499938964844,36332.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557929635047911,1.0,0.0,0.0,3.650226593017578,3.6502506732940674,8.890637559488823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.33984375,0.0,1535.9112548828125,1895.4371337890625,0.0,3914.996826171875,0.9055355191230774,1.0,0.0,3.0,1.0,0.0
12226740,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.7579442858695984,0.5169210433959961,0.4763010442256927,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7487245798110962,0.4979471266269684,0.410491406917572,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.663274347782135,0.3417451381683349,0.2486070096492767,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.6364597082138062,0.2997496128082275,0.2971322536468506,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.5497951507568359,0.1965457648038864,0.9489054083824158,284.80096435546875,284.95001220703125,300.2166748046875,288.48974609375,298.24468994140625,297.1883850097656,284.8024597167969,1.0,0.7035295367240906,0.4699971973896026,0.4699971973896026,1.0,1.0,-2.946295738220215,1.029057264328003,1.917238473892212,0.3615792393684387,0.8946438431739807,0.8946438431739807,0.0,411.4786071777344,410.0,40846.87109375,0.0,3523.08349609375,1.0,280.64215087890625,283.32049560546875,291.43585205078125,294.0220947265625,293.1499938964844,293.1499938964844,280.95001220703125,36234.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940446674823761,1.0,0.0,0.0,3.640624284744263,3.640648126602173,8.843923637869011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.9296875,0.0,1524.5126953125,1895.4371337890625,0.0,3776.50537109375,0.9033544659614564,1.0,0.0,3.0,1.0,0.0
12226800,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.7579442858695984,0.5169210433959961,0.4763010442256927,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7487245798110962,0.4979471266269684,0.410491406917572,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.663274347782135,0.3417451381683349,0.2486070096492767,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.6364597082138062,0.2997496128082275,0.2971322536468506,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.5497951507568359,0.1965457648038864,0.9489054083824158,284.80096435546875,284.95001220703125,300.2166748046875,288.48974609375,298.24468994140625,297.1883850097656,284.8024597167969,1.0,0.7035295367240906,0.4699971973896026,0.4699971973896026,1.0,1.0,-2.946295738220215,1.029057264328003,1.917238473892212,0.3615792393684387,0.8946438431739807,0.8946438431739807,0.0,411.4786071777344,410.0,40846.87109375,0.0,3523.08349609375,1.0,280.64215087890625,283.32049560546875,291.43585205078125,294.0220947265625,293.1499938964844,293.1499938964844,280.95001220703125,36234.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940446674823761,1.0,0.0,0.0,3.640624284744263,3.640648126602173,8.843923637869011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.9296875,0.0,1524.5126953125,1895.4371337890625,0.0,3776.50537109375,0.9033544659614564,1.0,0.0,3.0,1.0,0.0
12226860,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7581654191017151,0.5167964696884155,0.4758301675319671,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7504831552505493,0.5011110305786133,0.4127357602119446,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6644374132156372,0.3432234525680542,0.2493994086980819,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6373195648193359,0.3007895946502685,0.2978405654430389,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5500674247741699,0.1966617852449417,0.9482516646385192,285.0051574707031,284.95001220703125,300.2533264160156,288.5057983398437,298.26397705078125,297.20025634765625,285.00701904296875,1.0,0.703366756439209,0.469336450099945,0.469336450099945,1.0,1.0,-2.949911832809448,1.029103398323059,1.9208084344863887,0.3605516850948334,0.8970478177070618,0.8970478177070618,0.0,410.27294921875,410.0,40010.89453125,0.0,3524.963623046875,1.0,280.94171142578125,283.56597900390625,291.4398803710937,293.9510803222656,293.1499938964844,293.1499938964844,281.25,36023.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236892461776732,1.0,0.0,0.0,3.6390206813812256,3.639044523239136,8.836134384182515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.654296875,0.0,1521.1610107421875,1895.4371337890625,0.0,3623.165283203125,0.9028589129447936,1.0,0.0,3.0,1.0,0.0
12226920,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7581654191017151,0.5167964696884155,0.4758301675319671,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7504831552505493,0.5011110305786133,0.4127357602119446,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6644374132156372,0.3432234525680542,0.2493994086980819,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6373195648193359,0.3007895946502685,0.2978405654430389,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5500674247741699,0.1966617852449417,0.9482516646385192,285.0051574707031,284.95001220703125,300.2533264160156,288.5057983398437,298.26397705078125,297.20025634765625,285.00701904296875,1.0,0.703366756439209,0.469336450099945,0.469336450099945,1.0,1.0,-2.949911832809448,1.029103398323059,1.9208084344863887,0.3605516850948334,0.8970478177070618,0.8970478177070618,0.0,410.27294921875,410.0,40010.89453125,0.0,3524.963623046875,1.0,280.94171142578125,283.56597900390625,291.4398803710937,293.9510803222656,293.1499938964844,293.1499938964844,281.25,36023.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236892461776732,1.0,0.0,0.0,3.6390206813812256,3.639044523239136,8.836134384182515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.654296875,0.0,1521.1610107421875,1895.4371337890625,0.0,3623.165283203125,0.9028589129447936,1.0,0.0,3.0,1.0,0.0
12226980,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.7589653730392456,0.5174566507339478,0.4762075245380401,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.7527725696563721,0.5049967765808105,0.4156526923179626,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.6662623882293701,0.3454194366931915,0.2507681548595428,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.6387386322021484,0.302445113658905,0.2992052435874939,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.5511628985404968,0.1973648816347122,0.9504932165145874,285.212646484375,284.95001220703125,300.2900085449219,288.522705078125,298.287353515625,297.2178649902344,285.2145690917969,1.0,0.7038677334785461,0.4686757028102875,0.4686757028102875,1.0,1.0,-2.9604647159576416,1.031921625137329,1.928543210029602,0.3608024418354034,0.9022470116615297,0.9022470116615297,0.0,408.9617309570313,410.0,39272.59765625,0.0,3541.54541015625,1.0,281.24169921875,283.8119201660156,291.46990966796875,293.9299011230469,293.1499938964844,293.1499938964844,280.95001220703125,35765.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102236032485962,1.0,0.0,0.0,3.6470227241516113,3.6470468044281006,8.87503858848504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.86328125,0.0,1528.10498046875,1895.4371337890625,0.0,3498.678955078125,0.9044731259346008,1.0,0.0,3.0,1.0,0.0
12227040,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.7589653730392456,0.5174566507339478,0.4762075245380401,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.7527725696563721,0.5049967765808105,0.4156526923179626,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.6662623882293701,0.3454194366931915,0.2507681548595428,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.6387386322021484,0.302445113658905,0.2992052435874939,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.5511628985404968,0.1973648816347122,0.9504932165145874,285.212646484375,284.95001220703125,300.2900085449219,288.522705078125,298.287353515625,297.2178649902344,285.2145690917969,1.0,0.7038677334785461,0.4686757028102875,0.4686757028102875,1.0,1.0,-2.9604647159576416,1.031921625137329,1.928543210029602,0.3608024418354034,0.9022470116615297,0.9022470116615297,0.0,408.9617309570313,410.0,39272.59765625,0.0,3541.54541015625,1.0,281.24169921875,283.8119201660156,291.46990966796875,293.9299011230469,293.1499938964844,293.1499938964844,280.95001220703125,35765.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102236032485962,1.0,0.0,0.0,3.6470227241516113,3.6470468044281006,8.87503858848504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.86328125,0.0,1528.10498046875,1895.4371337890625,0.0,3498.678955078125,0.9044731259346008,1.0,0.0,3.0,1.0,0.0
12227100,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7592059373855591,0.5170692801475525,0.4762717485427856,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7538139224052429,0.5065092444419861,0.417087584733963,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.6670975685119629,0.3461933732032776,0.2514626681804657,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.6393952369689941,0.3030417859554291,0.2999214828014374,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.5517089366912842,0.1975969523191452,0.9519689679145812,285.0877380371094,284.95001220703125,300.3083190917969,288.5314636230469,298.2961730957031,297.2223815917969,285.0797424316406,1.0,0.7042673826217651,0.4683453142642975,0.4683453142642975,1.0,1.0,-2.9660468101501465,1.0334378480911257,1.932608842849732,0.3610711991786957,0.9019819498062134,0.9019819498062134,0.0,408.5950012207031,410.0,40145.703125,0.0,3551.986328125,1.0,280.9986267089844,283.6446838378906,291.5711975097656,294.1825866699219,293.1499938964844,293.1499938964844,280.95001220703125,35804.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190356135368348,1.0,0.0,0.0,3.651038646697998,3.651062488555908,8.894594429875724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.65673828125,0.0,1532.864501953125,1895.4371337890625,0.0,3580.255615234375,0.9053415656089784,1.0,0.0,3.0,1.0,0.0
