time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227160,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7587606310844421,0.5159429907798767,0.4755232334136963,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7543181777000427,0.5074842572212219,0.4180395007133484,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6673756241798401,0.3465184569358825,0.2518174648284912,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.6395998001098633,0.3032735884189605,0.3002865314483642,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.5517457723617554,0.1975531727075576,0.9523265361785888,285.0415344238281,284.95001220703125,300.32666015625,288.5404357910156,298.3008117675781,297.2213439941406,285.040283203125,1.0,0.7045369148254395,0.4678115844726562,0.4678115844726562,1.0,1.0,-2.967794895172119,1.0330219268798828,1.9347729682922363,0.3602739572525024,0.902086079120636,0.902086079120636,0.0,408.8147277832031,410.0,40271.69140625,0.0,3556.95458984375,1.0,280.9577331542969,283.595458984375,291.5914306640625,294.18731689453125,293.1499938964844,293.1499938964844,280.6499938964844,35858.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251978397369384,1.0,0.0,0.0,3.65309476852417,3.65311861038208,8.904615356186696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.87548828125,0.0,1535.5552978515625,1895.4371337890625,0.0,3637.0478515625,0.9058648943901062,1.0,0.0,3.0,1.0,0.0
12227220,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7569703459739685,0.5126259326934814,0.4729122817516327,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.754539966583252,0.5085124969482422,0.4191365838050842,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.6670931577682495,0.3464023470878601,0.2519434988498688,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.6392824053764343,0.3030482232570648,0.3003345727920532,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.5508925914764404,0.1968806982040405,0.9504157900810242,284.84344482421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3043518066406,297.21124267578125,284.8418273925781,1.0,0.7046288847923279,0.4667441248893738,0.4667441248893738,1.0,1.0,-2.9641292095184326,1.029292106628418,1.9348371028900144,0.3573116064071655,0.8990342617034912,0.8990342617034912,0.0,409.8757629394531,410.0,41152.73828125,0.0,3554.23486328125,1.0,280.658203125,283.3550109863281,291.6199035644531,294.29510498046875,293.1499938964844,293.1499938964844,280.95001220703125,36059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410213232040404,1.0,0.0,0.0,3.651598691940308,3.6516225337982178,8.897322913981043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.4921875,0.0,1535.3914794921875,1895.4371337890625,0.0,3781.7275390625,0.9056590795516968,1.0,0.0,3.0,1.0,0.0
12227280,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7569703459739685,0.5126259326934814,0.4729122817516327,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.754539966583252,0.5085124969482422,0.4191365838050842,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.6670931577682495,0.3464023470878601,0.2519434988498688,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.6392824053764343,0.3030482232570648,0.3003345727920532,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.5508925914764404,0.1968806982040405,0.9504157900810242,284.84344482421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3043518066406,297.21124267578125,284.8418273925781,1.0,0.7046288847923279,0.4667441248893738,0.4667441248893738,1.0,1.0,-2.9641292095184326,1.029292106628418,1.9348371028900144,0.3573116064071655,0.8990342617034912,0.8990342617034912,0.0,409.8757629394531,410.0,41152.73828125,0.0,3554.23486328125,1.0,280.658203125,283.3550109863281,291.6199035644531,294.29510498046875,293.1499938964844,293.1499938964844,280.95001220703125,36059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410213232040404,1.0,0.0,0.0,3.651598691940308,3.6516225337982178,8.897322913981043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.4921875,0.0,1535.3914794921875,1895.4371337890625,0.0,3781.7275390625,0.9056590795516968,1.0,0.0,3.0,1.0,0.0
12227340,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7558582425117493,0.5112050771713257,0.4710243344306946,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7551957964897156,0.5106458067893982,0.4204743802547455,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6672583222389221,0.3472394645214081,0.2522511482238769,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6392505168914795,0.3034442067146301,0.3004409670829773,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.5502176284790039,0.1965524405241012,0.9481008052825928,285.0210266113281,284.95001220703125,300.3999938964844,288.5782165527344,298.3150939941406,297.2120361328125,285.02252197265625,1.0,0.7044863700866699,0.4656766355037689,0.4656766355037689,1.0,1.0,-2.961455106735229,1.0259716510772705,1.935483455657959,0.3542916178703308,0.9014101624488832,0.9014101624488832,0.0,410.1163024902344,410.0,40274.328125,0.0,3549.580322265625,1.0,280.94219970703125,283.573974609375,291.5384521484375,294.08966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928620219230652,1.0,0.0,0.0,3.653322458267212,3.653346538543701,8.905725508157047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.68212890625,0.0,1536.349365234375,1895.4371337890625,0.0,3668.48779296875,0.9059851169586182,1.0,0.0,3.0,1.0,0.0
12227400,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7558582425117493,0.5112050771713257,0.4710243344306946,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7551957964897156,0.5106458067893982,0.4204743802547455,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6672583222389221,0.3472394645214081,0.2522511482238769,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6392505168914795,0.3034442067146301,0.3004409670829773,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.5502176284790039,0.1965524405241012,0.9481008052825928,285.0210266113281,284.95001220703125,300.3999938964844,288.5782165527344,298.3150939941406,297.2120361328125,285.02252197265625,1.0,0.7044863700866699,0.4656766355037689,0.4656766355037689,1.0,1.0,-2.961455106735229,1.0259716510772705,1.935483455657959,0.3542916178703308,0.9014101624488832,0.9014101624488832,0.0,410.1163024902344,410.0,40274.328125,0.0,3549.580322265625,1.0,280.94219970703125,283.573974609375,291.5384521484375,294.08966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928620219230652,1.0,0.0,0.0,3.653322458267212,3.653346538543701,8.905725508157047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.68212890625,0.0,1536.349365234375,1895.4371337890625,0.0,3668.48779296875,0.9059851169586182,1.0,0.0,3.0,1.0,0.0
12227460,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7552641034126282,0.5093598365783691,0.4698430001735687,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7560371160507202,0.5120622515678406,0.4218768179416656,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.6677574515342712,0.3477209806442261,0.252768725156784,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6395052671432495,0.3036092519760132,0.3007881045341491,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.5500137805938721,0.1962112784385681,0.9471679329872132,284.8520812988281,284.95001220703125,300.4307861328125,288.594970703125,298.3227233886719,297.2098999023437,284.84967041015625,1.0,0.7045004963874817,0.4650052487850189,0.4650052487850189,1.0,1.0,-2.9619436264038086,1.0247080326080322,1.9372355937957764,0.3528693616390228,0.8988958597183228,0.8988958597183228,0.0,410.0667419433594,410.0,41157.1171875,0.0,3550.406005859375,1.0,280.6640319824219,283.3630065917969,291.6283569335937,294.2933349609375,293.1499938964844,293.1499938964844,280.6499938964844,36070.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376218914985656,1.0,0.0,0.0,3.651713371276856,3.6517374515533447,8.897881684788445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.19384765625,0.0,1535.601806640625,1895.4371337890625,0.0,3750.799072265625,0.9056894183158876,1.0,0.0,3.0,1.0,0.0
12227520,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7550193071365356,0.5089075565338135,0.4694536030292511,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7560930252075195,0.5122526288032532,0.4220438003540039,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.6677466630935669,0.3477496802806854,0.2527996301651001,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.6394671201705933,0.3035863935947418,0.3007825911045074,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.5498771071434021,0.1961039751768112,0.9467613101005554,284.84478759765625,284.95001220703125,300.4366760253906,288.5982360839844,298.3236694335937,297.208740234375,284.8434143066406,1.0,0.7044695019721985,0.4648773372173309,0.4648773372173309,1.0,1.0,-2.961254119873047,1.0241618156433103,1.9370923042297363,0.3524587750434875,0.8985810279846191,0.8985810279846191,0.0,410.157958984375,410.0,41164.46875,0.0,3549.348388671875,1.0,280.6578063964844,283.3554992675781,291.6275329589844,294.28546142578125,293.1499938964844,293.1499938964844,280.95001220703125,36086.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382221698760986,1.0,0.0,0.0,3.650957345962525,3.6509811878204346,8.894197662812076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.38818359375,0.0,1534.8834228515625,1895.4371337890625,0.0,3756.266845703125,0.9055382609367372,1.0,0.0,3.0,1.0,0.0
12227580,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7542737722396851,0.5078275203704834,0.4679601192474365,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7570354342460632,0.5146101117134094,0.4235993325710296,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6683076024055481,0.3489273488521576,0.253372311592102,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6397091150283813,0.3041843771934509,0.3010965287685394,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.5495360493659973,0.1959486752748489,0.9452160596847534,285.0257568359375,284.95001220703125,300.47332763671875,288.61895751953125,298.3369140625,297.2124328613281,285.02734375,1.0,0.7043887376785278,0.4640780389308929,0.4640780389308929,1.0,1.0,-2.960856914520264,1.0223073959350586,1.938549518585205,0.3504038751125335,0.9010459780693054,0.9010459780693054,0.0,410.0278625488281,410.0,40315.359375,0.0,3547.8369140625,1.0,280.9421691894531,283.5773010253906,291.5758972167969,294.1234741210937,293.1499938964844,293.1499938964844,280.6499938964844,35941.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256848692893982,1.0,0.0,0.0,3.652255535125733,3.6522796154022217,8.900524903765472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.99267578125,0.0,1535.2432861328125,1895.4371337890625,0.0,3641.5263671875,0.9057559967041016,1.0,0.0,3.0,1.0,0.0
12227640,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7542737722396851,0.5078275203704834,0.4679601192474365,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7570354342460632,0.5146101117134094,0.4235993325710296,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6683076024055481,0.3489273488521576,0.253372311592102,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6397091150283813,0.3041843771934509,0.3010965287685394,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.5495360493659973,0.1959486752748489,0.9452160596847534,285.0257568359375,284.95001220703125,300.47332763671875,288.61895751953125,298.3369140625,297.2124328613281,285.02734375,1.0,0.7043887376785278,0.4640780389308929,0.4640780389308929,1.0,1.0,-2.960856914520264,1.0223073959350586,1.938549518585205,0.3504038751125335,0.9010459780693054,0.9010459780693054,0.0,410.0278625488281,410.0,40315.359375,0.0,3547.8369140625,1.0,280.9421691894531,283.5773010253906,291.5758972167969,294.1234741210937,293.1499938964844,293.1499938964844,280.6499938964844,35941.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256848692893982,1.0,0.0,0.0,3.652255535125733,3.6522796154022217,8.900524903765472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.99267578125,0.0,1535.2432861328125,1895.4371337890625,0.0,3641.5263671875,0.9057559967041016,1.0,0.0,3.0,1.0,0.0
12227700,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7541785836219788,0.5070466995239258,0.4675697088241577,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.757737398147583,0.5156654119491577,0.4246133863925934,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6688547134399414,0.3494566082954407,0.253852903842926,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6400445103645325,0.3044491410255432,0.3014562129974365,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.5496376752853394,0.1958832293748855,0.945215940475464,284.8981018066406,284.95001220703125,300.4916687011719,288.62957763671875,298.3430480957031,297.2134704589844,284.88995361328125,1.0,0.7044775485992432,0.4636783897876739,0.4636783897876739,1.0,1.0,-2.9628350734710693,1.0222285985946655,1.940606474876404,0.3498416543006897,0.8994880318641663,0.8994880318641663,0.0,409.7886352539063,410.0,41137.359375,0.0,3550.98828125,1.0,280.6986389160156,283.40875244140625,291.6588439941406,294.3447265625,293.1499938964844,293.1499938964844,280.6499938964844,36011.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323297739028932,1.0,0.0,0.0,3.652211427688599,3.652235269546509,8.900308898773801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.62890625,0.0,1535.7186279296875,1895.4371337890625,0.0,3702.477783203125,0.9057393670082092,1.0,0.0,3.0,1.0,0.0
12227760,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.753564178943634,0.5056822896003723,0.4665468037128448,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7580258846282959,0.5162904262542725,0.4252467751502991,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6689842939376831,0.3496407270431518,0.2540766298770904,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.640042781829834,0.3044338226318359,0.301552414894104,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.5493701696395874,0.1956136226654052,0.9444186091423036,284.8510131835937,284.95001220703125,300.510009765625,288.640380859375,298.34619140625,297.21026611328125,284.8497314453125,1.0,0.704463005065918,0.4632552564144134,0.4632552564144134,1.0,1.0,-2.961932182312012,1.0209622383117676,1.9409700632095337,0.3487535715103149,0.8983131051063538,0.8983131051063538,0.0,409.9830322265625,410.0,41222.6171875,0.0,3549.97998046875,1.0,280.6576843261719,283.35992431640625,291.6733703613281,294.3336486816406,293.1499938964844,293.1499938964844,280.95001220703125,36088.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362292885780334,1.0,0.0,0.0,3.649816274642944,3.6498403549194336,8.888639513315866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.15576171875,0.0,1533.627197265625,1895.4371337890625,0.0,3738.103271484375,0.9052855968475342,1.0,0.0,3.0,1.0,0.0
12227820,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7528716921806335,0.504688024520874,0.4651392996311188,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7589903473854065,0.5186702013015747,0.4268245697021484,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6696556210517883,0.3509708940982818,0.2547604441642761,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6403366327285767,0.3050943911075592,0.3019318282604217,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.5491250157356262,0.1955325901508331,0.9432386159896852,285.0330810546875,284.95001220703125,300.5466613769531,288.6624450683594,298.35968017578125,297.21453857421875,285.0346984863281,1.0,0.7044662237167358,0.46240895986557,0.46240895986557,1.0,1.0,-2.962321519851685,1.019304871559143,1.943016767501831,0.3467284739017486,0.9008836150169371,0.9008836150169371,0.0,409.8591003417969,410.0,40384.3125,0.0,3550.23291015625,1.0,280.9421691894531,283.5824584960937,291.62255859375,294.17462158203125,293.1499938964844,293.1499938964844,280.6499938964844,35937.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243714809417723,1.0,0.0,0.0,3.651271104812622,3.6512951850891113,8.89572731921362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.880859375,0.0,1534.114501953125,1895.4371337890625,0.0,3629.44482421875,0.9055334329605104,1.0,0.0,3.0,1.0,0.0
12227880,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7528716921806335,0.504688024520874,0.4651392996311188,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7589903473854065,0.5186702013015747,0.4268245697021484,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6696556210517883,0.3509708940982818,0.2547604441642761,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6403366327285767,0.3050943911075592,0.3019318282604217,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.5491250157356262,0.1955325901508331,0.9432386159896852,285.0330810546875,284.95001220703125,300.5466613769531,288.6624450683594,298.35968017578125,297.21453857421875,285.0346984863281,1.0,0.7044662237167358,0.46240895986557,0.46240895986557,1.0,1.0,-2.962321519851685,1.019304871559143,1.943016767501831,0.3467284739017486,0.9008836150169371,0.9008836150169371,0.0,409.8591003417969,410.0,40384.3125,0.0,3550.23291015625,1.0,280.9421691894531,283.5824584960937,291.62255859375,294.17462158203125,293.1499938964844,293.1499938964844,280.6499938964844,35937.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243714809417723,1.0,0.0,0.0,3.651271104812622,3.6512951850891113,8.89572731921362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.880859375,0.0,1534.114501953125,1895.4371337890625,0.0,3629.44482421875,0.9055334329605104,1.0,0.0,3.0,1.0,0.0
12227940,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.752193808555603,0.5026168823242188,0.4637911021709442,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7599790692329407,0.5203441977500916,0.4284721314907074,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6704137325286865,0.3518104553222656,0.2555557191371918,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6406974792480469,0.3053838014602661,0.3024297654628753,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.5490191578865051,0.1952506452798843,0.9426974654197692,284.85919189453125,284.95001220703125,300.5833435058594,288.68511962890625,298.36895751953125,297.2125549316406,284.85791015625,1.0,0.7046098709106445,0.4615626633167267,0.4615626633167267,1.0,1.0,-2.963943719863892,1.0181065797805786,1.945837140083313,0.3451192378997803,0.8982641696929932,0.8982641696929932,0.0,409.8419799804688,410.0,41299.87109375,0.0,3553.722900390625,1.0,280.6578369140625,283.3656616210937,291.7196044921875,294.3851318359375,293.1499938964844,293.1499938964844,280.95001220703125,36080.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352257251739502,1.0,0.0,0.0,3.649127244949341,3.64915132522583,8.885284046300512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.6953125,0.0,1532.79931640625,1895.4371337890625,0.0,3728.9453125,0.9051260948181152,1.0,0.0,3.0,1.0,0.0
12228000,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.752193808555603,0.5026168823242188,0.4637911021709442,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7599790692329407,0.5203441977500916,0.4284721314907074,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6704137325286865,0.3518104553222656,0.2555557191371918,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6406974792480469,0.3053838014602661,0.3024297654628753,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.5490191578865051,0.1952506452798843,0.9426974654197692,284.85919189453125,284.95001220703125,300.5833435058594,288.68511962890625,298.36895751953125,297.2125549316406,284.85791015625,1.0,0.7046098709106445,0.4615626633167267,0.4615626633167267,1.0,1.0,-2.963943719863892,1.0181065797805786,1.945837140083313,0.3451192378997803,0.8982641696929932,0.8982641696929932,0.0,409.8419799804688,410.0,41299.87109375,0.0,3553.722900390625,1.0,280.6578369140625,283.3656616210937,291.7196044921875,294.3851318359375,293.1499938964844,293.1499938964844,280.95001220703125,36080.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352257251739502,1.0,0.0,0.0,3.649127244949341,3.64915132522583,8.885284046300512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.6953125,0.0,1532.79931640625,1895.4371337890625,0.0,3728.9453125,0.9051260948181152,1.0,0.0,3.0,1.0,0.0
12228060,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7515291571617126,0.5016817450523376,0.462442010641098,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7609364986419678,0.5227128267288208,0.4300413429737091,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6711615324020386,0.3532628715038299,0.2563255131244659,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6410108804702759,0.3060752749443054,0.3028403520584106,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5488196015357971,0.1952104419469833,0.9417157769203186,285.04150390625,284.95001220703125,300.6199951171875,288.7084045410156,298.3825378417969,297.217041015625,285.04315185546875,1.0,0.704669713973999,0.4607458412647247,0.4607458412647247,1.0,1.0,-2.9647703170776367,1.0166689157485962,1.9481014013290403,0.3432390391826629,0.900948405265808,0.900948405265808,0.0,409.7427978515625,410.0,40468.76953125,0.0,3555.065673828125,1.0,280.9421691894531,283.58819580078125,291.6693420410156,294.2268371582031,293.1499938964844,293.1499938964844,280.6499938964844,35927.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235231876373292,1.0,0.0,0.0,3.6509623527526855,3.650986433029175,8.894222673916374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.09814453125,0.0,1533.693603515625,1895.4371337890625,0.0,3621.636474609375,0.9054574370384216,1.0,0.0,3.0,1.0,0.0
12228120,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7515291571617126,0.5016817450523376,0.462442010641098,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7609364986419678,0.5227128267288208,0.4300413429737091,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6711615324020386,0.3532628715038299,0.2563255131244659,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6410108804702759,0.3060752749443054,0.3028403520584106,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5488196015357971,0.1952104419469833,0.9417157769203186,285.04150390625,284.95001220703125,300.6199951171875,288.7084045410156,298.3825378417969,297.217041015625,285.04315185546875,1.0,0.704669713973999,0.4607458412647247,0.4607458412647247,1.0,1.0,-2.9647703170776367,1.0166689157485962,1.9481014013290403,0.3432390391826629,0.900948405265808,0.900948405265808,0.0,409.7427978515625,410.0,40468.76953125,0.0,3555.065673828125,1.0,280.9421691894531,283.58819580078125,291.6693420410156,294.2268371582031,293.1499938964844,293.1499938964844,280.6499938964844,35927.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235231876373292,1.0,0.0,0.0,3.6509623527526855,3.650986433029175,8.894222673916374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.09814453125,0.0,1533.693603515625,1895.4371337890625,0.0,3621.636474609375,0.9054574370384216,1.0,0.0,3.0,1.0,0.0
12228180,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7508767247200012,0.4996719360351562,0.4611464440822601,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7619146704673767,0.5243638753890991,0.4316738247871399,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6719907522201538,0.3542154431343078,0.2572008073329925,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6413870453834534,0.3063885867595672,0.3033626973628998,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.5487505197525024,0.1949626356363296,0.9413335919380188,284.8680114746094,284.95001220703125,300.6566772460937,288.7322692871094,298.3918151855469,297.2150573730469,284.8667297363281,1.0,0.7048599720001221,0.4599290490150451,0.4599290490150451,1.0,1.0,-2.9667510986328125,1.015660285949707,1.951090931892395,0.341765433549881,0.8984494209289551,0.8984494209289551,0.0,409.7459716796875,410.0,41391.18359375,0.0,3559.45361328125,1.0,280.6578369140625,283.3715209960937,291.7669982910156,294.4383544921875,293.1499938964844,293.1499938964844,280.95001220703125,36068.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344147443771362,1.0,0.0,0.0,3.649262189865112,3.6492862701416016,8.885941156222543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.2431640625,0.0,1532.8594970703125,1895.4371337890625,0.0,3721.53955078125,0.9051480889320374,1.0,0.0,3.0,1.0,0.0
12228240,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7508767247200012,0.4996719360351562,0.4611464440822601,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7619146704673767,0.5243638753890991,0.4316738247871399,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6719907522201538,0.3542154431343078,0.2572008073329925,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6413870453834534,0.3063885867595672,0.3033626973628998,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.5487505197525024,0.1949626356363296,0.9413335919380188,284.8680114746094,284.95001220703125,300.6566772460937,288.7322692871094,298.3918151855469,297.2150573730469,284.8667297363281,1.0,0.7048599720001221,0.4599290490150451,0.4599290490150451,1.0,1.0,-2.9667510986328125,1.015660285949707,1.951090931892395,0.341765433549881,0.8984494209289551,0.8984494209289551,0.0,409.7459716796875,410.0,41391.18359375,0.0,3559.45361328125,1.0,280.6578369140625,283.3715209960937,291.7669982910156,294.4383544921875,293.1499938964844,293.1499938964844,280.95001220703125,36068.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344147443771362,1.0,0.0,0.0,3.649262189865112,3.6492862701416016,8.885941156222543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.2431640625,0.0,1532.8594970703125,1895.4371337890625,0.0,3721.53955078125,0.9051480889320374,1.0,0.0,3.0,1.0,0.0
12228300,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7502960562705994,0.4989335238933563,0.4601762592792511,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7621765732765198,0.5253194570541382,0.4322549402713775,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6721785664558411,0.3548103272914886,0.2574837803840637,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.641376793384552,0.3065993785858154,0.3034402728080749,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.5484751462936401,0.1948495358228683,0.9404849410057068,284.99951171875,284.95001220703125,300.67498779296875,288.7444152832031,298.3970642089844,297.215087890625,285.0079650878906,1.0,0.7048504948616028,0.4595206379890442,0.4595206379890442,1.0,1.0,-2.965815782546997,1.014406442642212,1.9514093399047847,0.3406112790107727,0.9000300765037537,0.9000300765037537,0.0,409.9192199707031,410.0,40609.03125,0.0,3558.274658203125,1.0,280.9012756347656,283.5425720214844,291.7085876464844,294.243896484375,293.1499938964844,293.1499938964844,280.95001220703125,35994.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272149801254272,1.0,0.0,0.0,3.649209499359131,3.64923357963562,8.885684792403481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.849609375,0.0,1532.247314453125,1895.4371337890625,0.0,3655.58740234375,0.9051408171653748,1.0,0.0,3.0,1.0,0.0
12228360,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.750235915184021,0.4987876713275909,0.4598447680473327,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7628600597381592,0.5267108082771301,0.4332233965396881,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.6728100180625916,0.3557837903499603,0.2580499053001404,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.6417137384414673,0.30710169672966,0.3037932217121124,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.5485831499099731,0.1949518173933029,0.9404878616333008,285.0507202148437,284.95001220703125,300.6933288574219,288.7566833496094,298.4054260253906,297.2196350097656,285.0523681640625,1.0,0.7049593329429626,0.4591189324855804,0.4591189324855804,1.0,1.0,-2.9678897857666016,1.0143461227416992,1.9535436630249023,0.3399648368358612,0.9012576341629028,0.9012576341629028,0.0,409.6620178222656,410.0,40564.9921875,0.0,3561.564697265625,1.0,280.9422912597656,283.59423828125,291.7177429199219,294.2813415527344,293.1499938964844,293.1499938964844,280.6499938964844,35914.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227538704872132,1.0,0.0,0.0,3.651576042175293,3.6516001224517822,8.897213206182641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.94189453125,0.0,1534.279541015625,1895.4371337890625,0.0,3614.550537109375,0.9055856466293336,1.0,0.0,3.0,1.0,0.0
12228420,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7496103048324585,0.49683478474617,0.4585984945297241,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.763827919960022,0.5283331274986267,0.4348360300064087,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6737111806869507,0.3568469583988189,0.2590034008026123,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6421043872833252,0.3074340522289276,0.304334819316864,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.5485455989837646,0.194731518626213,0.9402306079864502,284.8773498535156,284.95001220703125,300.7300109863281,288.7816162109375,298.41461181640625,297.21759033203125,284.8760681152344,1.0,0.7051847577095032,0.4583155512809753,0.4583155512809753,1.0,1.0,-2.9701690673828125,1.0134682655334473,1.9567008018493648,0.3385794162750244,0.8988831043243408,0.8988831043243408,0.0,409.6740417480469,410.0,41494.0234375,0.0,3566.66357421875,1.0,280.6578063964844,283.37744140625,291.8163757324219,294.4942626953125,293.1499938964844,293.1499938964844,280.95001220703125,36054.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933659851551056,1.0,0.0,0.0,3.650386095046997,3.6504101753234863,8.891415177458839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.98779296875,0.0,1534.00634765625,1895.4371337890625,0.0,3714.6416015625,0.905389964580536,1.0,0.0,3.0,1.0,0.0
12228480,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7496103048324585,0.49683478474617,0.4585984945297241,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.763827919960022,0.5283331274986267,0.4348360300064087,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6737111806869507,0.3568469583988189,0.2590034008026123,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6421043872833252,0.3074340522289276,0.304334819316864,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.5485455989837646,0.194731518626213,0.9402306079864502,284.8773498535156,284.95001220703125,300.7300109863281,288.7816162109375,298.41461181640625,297.21759033203125,284.8760681152344,1.0,0.7051847577095032,0.4583155512809753,0.4583155512809753,1.0,1.0,-2.9701690673828125,1.0134682655334473,1.9567008018493648,0.3385794162750244,0.8988831043243408,0.8988831043243408,0.0,409.6740417480469,410.0,41494.0234375,0.0,3566.66357421875,1.0,280.6578063964844,283.37744140625,291.8163757324219,294.4942626953125,293.1499938964844,293.1499938964844,280.95001220703125,36054.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933659851551056,1.0,0.0,0.0,3.650386095046997,3.6504101753234863,8.891415177458839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.98779296875,0.0,1534.00634765625,1895.4371337890625,0.0,3714.6416015625,0.905389964580536,1.0,0.0,3.0,1.0,0.0
12228540,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7489961385726929,0.495999276638031,0.4573441445827484,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7647630572319031,0.5306547284126282,0.4363639056682586,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6746045351028442,0.3585312366485595,0.2599321901798248,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.64244544506073,0.3081662356853485,0.3047830462455749,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.5484086275100708,0.1947461813688278,0.9395017623901368,285.06005859375,284.95001220703125,300.76666259765625,288.8070373535156,298.4281921386719,297.22222900390625,285.0617370605469,1.0,0.7053161263465881,0.4575121402740478,0.4575121402740478,1.0,1.0,-2.9715917110443115,1.0122665166854858,1.959325075149536,0.3368474841117859,0.9018177390098572,0.9018177390098572,0.0,409.5953369140625,410.0,40672.77734375,0.0,3569.432861328125,1.0,280.9421691894531,283.59991455078125,291.7684631347656,294.3387756347656,293.1499938964844,293.1499938964844,280.6499938964844,35900.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220528602600098,1.0,0.0,0.0,3.653219223022461,3.65324330329895,8.905222443900129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.97021484375,0.0,1536.006591796875,1895.4371337890625,0.0,3608.09130859375,0.9059439301490784,1.0,0.0,3.0,1.0,0.0
12228600,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7489961385726929,0.495999276638031,0.4573441445827484,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7647630572319031,0.5306547284126282,0.4363639056682586,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6746045351028442,0.3585312366485595,0.2599321901798248,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.64244544506073,0.3081662356853485,0.3047830462455749,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.5484086275100708,0.1947461813688278,0.9395017623901368,285.06005859375,284.95001220703125,300.76666259765625,288.8070373535156,298.4281921386719,297.22222900390625,285.0617370605469,1.0,0.7053161263465881,0.4575121402740478,0.4575121402740478,1.0,1.0,-2.9715917110443115,1.0122665166854858,1.959325075149536,0.3368474841117859,0.9018177390098572,0.9018177390098572,0.0,409.5953369140625,410.0,40672.77734375,0.0,3569.432861328125,1.0,280.9421691894531,283.59991455078125,291.7684631347656,294.3387756347656,293.1499938964844,293.1499938964844,280.6499938964844,35900.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220528602600098,1.0,0.0,0.0,3.653219223022461,3.65324330329895,8.905222443900129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.97021484375,0.0,1536.006591796875,1895.4371337890625,0.0,3608.09130859375,0.9059439301490784,1.0,0.0,3.0,1.0,0.0
12228660,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7485013604164124,0.4942933320999145,0.4563097059726715,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7656918168067932,0.5321531891822815,0.4378727674484253,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6755486130714417,0.3596383333206177,0.2609122693538666,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6428578495979309,0.3085121810436249,0.305330216884613,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.5484459400177002,0.1945853531360626,0.9394731521606444,284.8899230957031,284.95001220703125,300.8004150390625,288.830810546875,298.4367370605469,297.2206420898437,284.88824462890625,1.0,0.7055666446685791,0.4567548632621765,0.4567548632621765,1.0,1.0,-2.974292039871216,1.011641502380371,1.9626504182815552,0.3356399238109588,0.8996791243553162,0.8996791243553162,0.0,409.5650329589844,410.0,41601.87890625,0.0,3575.25830078125,1.0,280.66046142578125,283.38629150390625,291.867919921875,294.55596923828125,293.1499938964844,293.1499938964844,280.6499938964844,36033.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326167106628418,1.0,0.0,0.0,3.652799367904663,3.652823448181152,8.903175512386952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.1279296875,0.0,1536.5347900390625,1895.4371337890625,0.0,3705.102783203125,0.9059123396873474,1.0,0.0,3.0,1.0,0.0
12228720,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7483940124511719,0.4940985143184662,0.4561405479907989,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7657173871994019,0.5322431921958923,0.4379511773586273,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6755753755569458,0.3597036004066467,0.2609620690345764,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6428480744361877,0.3085144460201263,0.305339902639389,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.5483978390693665,0.1945495009422302,0.9393490552902222,284.8869934082031,284.95001220703125,300.8033447265625,288.8329162597656,298.43719482421875,297.2200927734375,284.8857421875,1.0,0.7055707573890686,0.4566890001296997,0.4566890001296997,1.0,1.0,-2.9741220474243164,1.0114293098449707,1.962692856788636,0.3354621827602386,0.8995742797851562,0.8995742797851562,0.0,409.6138000488281,410.0,41607.37109375,0.0,3575.1298828125,1.0,280.6578063964844,283.3831787109375,291.8677062988281,294.5528259277344,293.1499938964844,293.1499938964844,280.95001220703125,36039.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932961106300354,1.0,0.0,0.0,3.65257740020752,3.652601480484009,8.90209378212603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.82177734375,0.0,1536.3358154296875,1895.4371337890625,0.0,3708.25244140625,0.905869960784912,1.0,0.0,3.0,1.0,0.0
12228780,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7478045225143433,0.4933088421821594,0.4549294412136078,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7666400074958801,0.5345355868339539,0.4394534230232239,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.6765416860580444,0.361503928899765,0.2619698643684387,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6432017683982849,0.309263527393341,0.3058031499385834,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.5482878684997559,0.1945867836475372,0.9387220144271852,285.06982421875,284.95001220703125,300.8399963378906,288.85919189453125,298.4507141113281,297.22479248046875,285.0715026855469,1.0,0.7057299017906189,0.4558658599853515,0.4558658599853515,1.0,1.0,-2.9757957458496094,1.0102670192718506,1.9655288457870483,0.333726018667221,0.902640700340271,0.902640700340271,0.0,409.5382080078125,410.0,40790.00390625,0.0,3578.477294921875,1.0,280.94219970703125,283.6056213378906,291.82086181640625,294.39862060546875,293.1499938964844,293.1499938964844,280.6499938964844,35885.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214000701904296,1.0,0.0,0.0,3.655952692031861,3.6559767723083496,8.918553362491366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.4951171875,0.0,1538.94580078125,1895.4371337890625,0.0,3602.07373046875,0.9065454602241516,1.0,0.0,3.0,1.0,0.0
12228840,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7478045225143433,0.4933088421821594,0.4549294412136078,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7666400074958801,0.5345355868339539,0.4394534230232239,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.6765416860580444,0.361503928899765,0.2619698643684387,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6432017683982849,0.309263527393341,0.3058031499385834,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.5482878684997559,0.1945867836475372,0.9387220144271852,285.06982421875,284.95001220703125,300.8399963378906,288.85919189453125,298.4507141113281,297.22479248046875,285.0715026855469,1.0,0.7057299017906189,0.4558658599853515,0.4558658599853515,1.0,1.0,-2.9757957458496094,1.0102670192718506,1.9655288457870483,0.333726018667221,0.902640700340271,0.902640700340271,0.0,409.5382080078125,410.0,40790.00390625,0.0,3578.477294921875,1.0,280.94219970703125,283.6056213378906,291.82086181640625,294.39862060546875,293.1499938964844,293.1499938964844,280.6499938964844,35885.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214000701904296,1.0,0.0,0.0,3.655952692031861,3.6559767723083496,8.918553362491366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.4951171875,0.0,1538.94580078125,1895.4371337890625,0.0,3602.07373046875,0.9065454602241516,1.0,0.0,3.0,1.0,0.0
12228900,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7477709054946899,0.492670476436615,0.4546592235565185,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7673274874687195,0.53553706407547,0.4404343962669372,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6772788763046265,0.362321525812149,0.2626577019691467,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6435838341712952,0.3095896542072296,0.3062258958816528,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5484841465950012,0.1946037262678146,0.9391055703163148,284.9429931640625,284.95001220703125,300.8583374023437,288.8724975585937,298.45672607421875,297.2259826660156,284.9349670410156,1.0,0.7059261798858643,0.4554542899131775,0.4554542899131775,1.0,1.0,-2.9786581993103027,1.0104635953903198,1.968194603919983,0.3332886397838592,0.9013895392417908,0.9013895392417908,0.0,409.3317260742188,410.0,41630.8984375,0.0,3583.780029296875,1.0,280.6985168457031,283.437255859375,291.9049987792969,294.6227722167969,293.1499938964844,293.1499938964844,280.6499938964844,35951.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282960891723632,1.0,0.0,0.0,3.657047510147095,3.657071590423584,8.923895506995905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.80615234375,0.0,1540.661865234375,1895.4371337890625,0.0,3665.512939453125,0.9067811369895936,1.0,0.0,3.0,1.0,0.0
12228960,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7472275495529175,0.4914585947990417,0.4537694156169891,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7675816416740417,0.5360878109931946,0.4410146474838257,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6775840520858765,0.3627863824367523,0.2630776762962341,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6436172127723694,0.3096263110637665,0.3063748180866241,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.5483033061027527,0.1944118291139602,0.9386667013168336,284.896728515625,284.95001220703125,300.8766784667969,288.8858947753906,298.4595642089844,297.2225646972656,284.8955078125,1.0,0.7060110569000244,0.4550446569919586,0.4550446569919586,1.0,1.0,-2.9785706996917725,1.0095118284225464,1.9690587520599363,0.3323792815208435,0.900527834892273,0.900527834892273,0.0,409.5588684082031,410.0,41730.85546875,0.0,3584.738525390625,1.0,280.6576538085937,283.3886108398437,291.9208679199219,294.61383056640625,293.1499938964844,293.1499938964844,280.3500061035156,36024.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932322323322296,1.0,0.0,0.0,3.655874252319336,3.655898332595825,8.918171374716621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.07470703125,0.0,1539.8985595703125,1895.4371337890625,0.0,3702.40966796875,0.9065972566604614,1.0,0.0,3.0,1.0,0.0
