time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229020,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.7454855442047119,0.4882062971591949,0.4511474967002868,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.767470121383667,0.5364163517951965,0.441514253616333,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.6775760054588318,0.3631309866905212,0.2634812891483307,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6431346535682678,0.3091553747653961,0.306145042181015,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.5472622513771057,0.1935870796442031,0.9358486533164978,284.7004699707031,284.95001220703125,300.913330078125,288.9129638671875,298.460693359375,297.2095031738281,284.69903564453125,1.0,0.7058207988739014,0.4542253911495209,0.4542253911495209,1.0,1.0,-2.972954034805298,1.0054937601089478,1.96746027469635,0.329609602689743,0.8955791592597961,0.8955791592597961,0.0,410.44281005859375,410.0,42577.47265625,0.0,3576.76904296875,1.0,280.3581848144531,283.1512451171875,291.9573669433594,294.72149658203125,293.1499938964844,293.1499938964844,280.6499938964844,36252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944530189037323,1.0,0.0,0.0,3.647214412689209,3.647238492965698,8.875971388988546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.98095703125,0.0,1531.958984375,1895.4371337890625,0.0,3813.5546875,0.9048100113868712,1.0,0.0,3.0,1.0,0.0
12229080,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.7454855442047119,0.4882062971591949,0.4511474967002868,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.767470121383667,0.5364163517951965,0.441514253616333,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.6775760054588318,0.3631309866905212,0.2634812891483307,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6431346535682678,0.3091553747653961,0.306145042181015,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.5472622513771057,0.1935870796442031,0.9358486533164978,284.7004699707031,284.95001220703125,300.913330078125,288.9129638671875,298.460693359375,297.2095031738281,284.69903564453125,1.0,0.7058207988739014,0.4542253911495209,0.4542253911495209,1.0,1.0,-2.972954034805298,1.0054937601089478,1.96746027469635,0.329609602689743,0.8955791592597961,0.8955791592597961,0.0,410.44281005859375,410.0,42577.47265625,0.0,3576.76904296875,1.0,280.3581848144531,283.1512451171875,291.9573669433594,294.72149658203125,293.1499938964844,293.1499938964844,280.6499938964844,36252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944530189037323,1.0,0.0,0.0,3.647214412689209,3.647238492965698,8.875971388988546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.98095703125,0.0,1531.958984375,1895.4371337890625,0.0,3813.5546875,0.9048100113868712,1.0,0.0,3.0,1.0,0.0
12229140,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7444899082183838,0.4868772625923157,0.4493420124053955,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.767928957939148,0.5380429029464722,0.442401260137558,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6781740784645081,0.3645963668823242,0.2641960978507995,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6430643200874329,0.3094387650489807,0.3061091303825378,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.5465706586837769,0.1932165771722793,0.9332104921340942,284.8817749023437,284.95001220703125,300.95001220703125,288.9403991699219,298.4710998535156,297.21014404296875,284.883544921875,1.0,0.7055123448371887,0.4534061253070831,0.4534061253070831,1.0,1.0,-2.969670534133911,1.0024006366729736,1.967270016670227,0.3270178437232971,0.8961229920387268,0.8961229920387268,0.0,410.4583740234375,410.0,41687.875,0.0,3569.601806640625,1.0,280.6421203613281,283.3743896484375,291.8938293457031,294.5313415527344,293.1499938964844,293.1499938964844,280.95001220703125,36132.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930827021598816,1.0,0.0,0.0,3.6414079666137695,3.64143180847168,8.847732146932685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.552734375,0.0,1524.6158447265625,1895.4371337890625,0.0,3688.71923828125,0.9034601449966432,1.0,0.0,3.0,1.0,0.0
12229200,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7444899082183838,0.4868772625923157,0.4493420124053955,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.767928957939148,0.5380429029464722,0.442401260137558,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6781740784645081,0.3645963668823242,0.2641960978507995,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6430643200874329,0.3094387650489807,0.3061091303825378,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.5465706586837769,0.1932165771722793,0.9332104921340942,284.8817749023437,284.95001220703125,300.95001220703125,288.9403991699219,298.4710998535156,297.21014404296875,284.883544921875,1.0,0.7055123448371887,0.4534061253070831,0.4534061253070831,1.0,1.0,-2.969670534133911,1.0024006366729736,1.967270016670227,0.3270178437232971,0.8961229920387268,0.8961229920387268,0.0,410.4583740234375,410.0,41687.875,0.0,3569.601806640625,1.0,280.6421203613281,283.3743896484375,291.8938293457031,294.5313415527344,293.1499938964844,293.1499938964844,280.95001220703125,36132.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930827021598816,1.0,0.0,0.0,3.6414079666137695,3.64143180847168,8.847732146932685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.552734375,0.0,1524.6158447265625,1895.4371337890625,0.0,3688.71923828125,0.9034601449966432,1.0,0.0,3.0,1.0,0.0
12229260,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7479814887046814,0.4912731647491455,0.4520007371902466,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7729403376579285,0.545362651348114,0.447062075138092,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.6838418841362,0.3716135919094085,0.2680692076683044,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.6476975083351135,0.3151999413967132,0.3101617395877838,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.552543580532074,0.1983570903539657,0.9494838118553162,285.1181945800781,284.95001220703125,300.9824523925781,288.9682312011719,298.51910400390625,297.264892578125,285.121826171875,1.0,0.707489550113678,0.4527592360973358,0.4527592360973358,1.0,1.0,-3.0084991455078125,1.0160354375839231,1.9924637079238887,0.3314041197299957,0.9002010226249695,0.9002010226249695,0.0,405.7491455078125,410.0,41299.6171875,0.0,3632.189453125,1.0,280.9417419433594,283.64453125,291.9133605957031,294.4938659667969,293.1499938964844,293.1499938964844,281.25,35884.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161527156829834,1.0,0.0,0.0,3.644677877426148,3.6447019577026367,8.863629545885487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.88525390625,0.0,1526.3961181640625,1895.4371337890625,0.0,3553.612060546875,0.9040352702140808,1.0,0.0,3.0,1.0,0.0
12229320,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7479814887046814,0.4912731647491455,0.4520007371902466,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7729403376579285,0.545362651348114,0.447062075138092,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.6838418841362,0.3716135919094085,0.2680692076683044,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.6476975083351135,0.3151999413967132,0.3101617395877838,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.552543580532074,0.1983570903539657,0.9494838118553162,285.1181945800781,284.95001220703125,300.9824523925781,288.9682312011719,298.51910400390625,297.264892578125,285.121826171875,1.0,0.707489550113678,0.4527592360973358,0.4527592360973358,1.0,1.0,-3.0084991455078125,1.0160354375839231,1.9924637079238887,0.3314041197299957,0.9002010226249695,0.9002010226249695,0.0,405.7491455078125,410.0,41299.6171875,0.0,3632.189453125,1.0,280.9417419433594,283.64453125,291.9133605957031,294.4938659667969,293.1499938964844,293.1499938964844,281.25,35884.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161527156829834,1.0,0.0,0.0,3.644677877426148,3.6447019577026367,8.863629545885487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.88525390625,0.0,1526.3961181640625,1895.4371337890625,0.0,3553.612060546875,0.9040352702140808,1.0,0.0,3.0,1.0,0.0
12229380,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.7509808540344238,0.4945303797721863,0.454914391040802,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.777474582195282,0.5516612529754639,0.4520861208438873,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.6890650987625122,0.3775222599506378,0.2721936702728271,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.6520516276359558,0.3198359906673431,0.3145738840103149,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.5584030151367188,0.2024366855621338,0.9680116772651672,285.3575744628906,284.95001220703125,301.0068054199219,288.9964904785156,298.5535888671875,297.3033752441406,285.3605651855469,1.0,0.7108705043792725,0.4521123766899109,0.4521123766899109,1.0,1.0,-3.051649332046509,1.031232476234436,2.020416736602783,0.3370772898197174,0.9075664281845092,0.9075664281845092,0.0,403.2741088867188,410.0,40963.29296875,0.0,3717.135009765625,1.0,281.24176025390625,283.9126892089844,291.96295166015625,294.5196228027344,293.1499938964844,293.1499938964844,280.95001220703125,35586.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066376090049744,1.0,0.0,0.0,3.659267663955689,3.659291505813599,8.934733841670095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.5107421875,0.0,1540.405517578125,1895.4371337890625,0.0,3465.373291015625,0.9070951342582704,1.0,0.0,3.0,1.0,0.0
12229440,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.7509808540344238,0.4945303797721863,0.454914391040802,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.777474582195282,0.5516612529754639,0.4520861208438873,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.6890650987625122,0.3775222599506378,0.2721936702728271,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.6520516276359558,0.3198359906673431,0.3145738840103149,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.5584030151367188,0.2024366855621338,0.9680116772651672,285.3575744628906,284.95001220703125,301.0068054199219,288.9964904785156,298.5535888671875,297.3033752441406,285.3605651855469,1.0,0.7108705043792725,0.4521123766899109,0.4521123766899109,1.0,1.0,-3.051649332046509,1.031232476234436,2.020416736602783,0.3370772898197174,0.9075664281845092,0.9075664281845092,0.0,403.2741088867188,410.0,40963.29296875,0.0,3717.135009765625,1.0,281.24176025390625,283.9126892089844,291.96295166015625,294.5196228027344,293.1499938964844,293.1499938964844,280.95001220703125,35586.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066376090049744,1.0,0.0,0.0,3.659267663955689,3.659291505813599,8.934733841670095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.5107421875,0.0,1540.405517578125,1895.4371337890625,0.0,3465.373291015625,0.9070951342582704,1.0,0.0,3.0,1.0,0.0
12229500,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.7518641352653503,0.4951580762863159,0.4559237062931061,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.7791236639022827,0.5539924502372742,0.4542562663555145,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.6910272240638733,0.3797698318958282,0.2739795446395874,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.6536466479301453,0.3215343356132507,0.3164207935333252,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.5605688691139221,0.2039531022310257,0.975702166557312,285.2442626953125,284.95001220703125,301.0160827636719,289.0107727050781,298.56329345703125,297.31317138671875,285.23760986328125,1.0,0.7126232981681824,0.4517889618873596,0.4517889618873596,1.0,1.0,-3.0695550441741943,1.03738272190094,2.032172203063965,0.3393607139587402,0.9084590077400208,0.9084590077400208,0.0,403.0155944824219,410.0,42010.4921875,0.0,3756.86767578125,1.0,280.998291015625,283.7532958984375,292.0687255859375,294.79052734375,293.1499938964844,293.1499938964844,280.95001220703125,35607.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172499775886536,1.0,0.0,0.0,3.6670479774475098,3.667072057723999,8.97276834166405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.88671875,0.0,1549.26953125,1895.4371337890625,0.0,3563.75830078125,0.9087957739830016,1.0,0.0,3.0,1.0,0.0
12229560,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.7519151568412781,0.4949629306793213,0.4560373425483703,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.7800006866455078,0.5556060671806335,0.4557764530181885,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.6921988129615784,0.3814167380332947,0.2752960920333862,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.6545482873916626,0.3226944506168365,0.3177323043346405,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.5619014501571655,0.2050083875656128,0.98136305809021,285.20849609375,284.95001220703125,301.0235290527344,289.025146484375,298.5655822753906,297.3151550292969,285.2080078125,1.0,0.7141435742378235,0.4509334862232208,0.4509334862232208,1.0,1.0,-3.081816911697388,1.0401874780654907,2.0416295528411865,0.339555412530899,0.9097816348075868,0.9097816348075868,0.0,403.5440368652344,410.0,42272.01171875,0.0,3787.9775390625,1.0,280.957763671875,283.7104797363281,292.09210205078125,294.8081970214844,293.1499938964844,293.1499938964844,280.6499938964844,35642.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249076247215272,1.0,0.0,0.0,3.67324447631836,3.673268795013428,9.003118748296401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.44384765625,0.0,1556.494384765625,1895.4371337890625,0.0,3634.3779296875,0.9102321267127992,1.0,0.0,3.0,1.0,0.0
12229620,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7508858442306519,0.4933118820190429,0.4549660086631775,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7806138396263123,0.5575637221336365,0.4577006697654724,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6933599710464478,0.3836594820022583,0.2771231532096863,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6552174091339111,0.3239760398864746,0.3193050324916839,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.5630448460578918,0.2061364352703094,0.9880942702293396,285.0254821777344,284.95001220703125,301.0331115722656,289.05401611328125,298.5596008300781,297.3073425292969,285.02447509765625,1.0,0.7164173126220703,0.4492225348949432,0.4492225348949432,1.0,1.0,-3.0954439640045166,1.041405439376831,2.0540387630462646,0.337890475988388,0.9092567563056946,0.9092567563056946,0.0,405.4121398925781,410.0,43396.50390625,0.0,3829.537841796875,1.0,280.65802001953125,283.4784545898437,292.1254272460937,294.93707275390625,293.1499938964844,293.1499938964844,280.3500061035156,35808.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427483677864076,1.0,0.0,0.0,3.680976867675781,3.681000947952272,9.041061730385992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.29736328125,0.0,1566.4603271484375,1895.4371337890625,0.0,3797.405029296875,0.912066638469696,1.0,0.0,3.0,1.0,0.0
12229680,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7508858442306519,0.4933118820190429,0.4549660086631775,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7806138396263123,0.5575637221336365,0.4577006697654724,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6933599710464478,0.3836594820022583,0.2771231532096863,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6552174091339111,0.3239760398864746,0.3193050324916839,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.5630448460578918,0.2061364352703094,0.9880942702293396,285.0254821777344,284.95001220703125,301.0331115722656,289.05401611328125,298.5596008300781,297.3073425292969,285.02447509765625,1.0,0.7164173126220703,0.4492225348949432,0.4492225348949432,1.0,1.0,-3.0954439640045166,1.041405439376831,2.0540387630462646,0.337890475988388,0.9092567563056946,0.9092567563056946,0.0,405.4121398925781,410.0,43396.50390625,0.0,3829.537841796875,1.0,280.65802001953125,283.4784545898437,292.1254272460937,294.93707275390625,293.1499938964844,293.1499938964844,280.3500061035156,35808.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427483677864076,1.0,0.0,0.0,3.680976867675781,3.681000947952272,9.041061730385992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.29736328125,0.0,1566.4603271484375,1895.4371337890625,0.0,3797.405029296875,0.912066638469696,1.0,0.0,3.0,1.0,0.0
12229740,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7491852045059204,0.4907925426959991,0.4529400765895843,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7804871797561646,0.5585097670555115,0.4586812257766723,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.6937453150749207,0.3850892186164856,0.2782829403877258,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.6550720930099487,0.324381023645401,0.3199310898780823,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.5629637241363525,0.2063673138618469,0.9903359413146972,284.8382568359375,284.95001220703125,301.0360412597656,289.0830078125,298.5455017089844,297.2916259765625,284.8370666503906,1.0,0.7177008390426636,0.4475115835666656,0.4475115835666656,1.0,1.0,-3.099245309829712,1.0388203859329224,2.060425043106079,0.3345390260219574,0.9061885476112366,0.9061885476112366,0.0,407.3703918457031,410.0,44443.5390625,0.0,3848.793701171875,1.0,280.3580017089844,283.2465515136719,292.1348571777344,295.0150756835937,293.1499938964844,293.1499938964844,280.04998779296875,36026.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557507634162904,1.0,0.0,0.0,3.680622577667236,3.6806466579437256,9.03932175333466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.02978515625,0.0,1567.705810546875,1895.4371337890625,0.0,3914.618408203125,0.912130892276764,1.0,0.0,3.0,1.0,0.0
12229800,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7491852045059204,0.4907925426959991,0.4529400765895843,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7804871797561646,0.5585097670555115,0.4586812257766723,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.6937453150749207,0.3850892186164856,0.2782829403877258,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.6550720930099487,0.324381023645401,0.3199310898780823,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.5629637241363525,0.2063673138618469,0.9903359413146972,284.8382568359375,284.95001220703125,301.0360412597656,289.0830078125,298.5455017089844,297.2916259765625,284.8370666503906,1.0,0.7177008390426636,0.4475115835666656,0.4475115835666656,1.0,1.0,-3.099245309829712,1.0388203859329224,2.060425043106079,0.3345390260219574,0.9061885476112366,0.9061885476112366,0.0,407.3703918457031,410.0,44443.5390625,0.0,3848.793701171875,1.0,280.3580017089844,283.2465515136719,292.1348571777344,295.0150756835937,293.1499938964844,293.1499938964844,280.04998779296875,36026.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557507634162904,1.0,0.0,0.0,3.680622577667236,3.6806466579437256,9.03932175333466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.02978515625,0.0,1567.705810546875,1895.4371337890625,0.0,3914.618408203125,0.912130892276764,1.0,0.0,3.0,1.0,0.0
12229860,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.7473313212394714,0.4878920614719391,0.4504896700382232,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.780137836933136,0.5589205622673035,0.4591564536094665,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.6938954591751099,0.3861249983310699,0.279107004404068,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.654619574546814,0.3243126571178436,0.3200269043445587,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.5623055100440979,0.2060790657997131,0.9898532629013062,284.6560363769531,284.95001220703125,301.03277587890625,289.11199951171875,298.5289611816406,297.2732238769531,284.6549377441406,1.0,0.7182176113128662,0.4464402198791504,0.4464402198791504,1.0,1.0,-3.097501754760742,1.035564661026001,2.061937093734741,0.3317146897315979,0.900743305683136,0.900743305683136,0.0,408.9253540039063,410.0,45512.8515625,0.0,3852.937255859375,1.0,280.0580444335937,283.0235290527344,292.15087890625,295.0962829589844,293.1499938964844,293.1499938964844,279.75,36272.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659448862075806,1.0,0.0,0.0,3.671160936355591,3.671185255050659,8.992907964966435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.546875,0.0,1558.8919677734375,1895.4371337890625,0.0,4005.398681640625,0.9101783633232116,1.0,0.0,3.0,1.0,0.0
12229920,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.7473313212394714,0.4878920614719391,0.4504896700382232,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.780137836933136,0.5589205622673035,0.4591564536094665,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.6938954591751099,0.3861249983310699,0.279107004404068,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.654619574546814,0.3243126571178436,0.3200269043445587,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.5623055100440979,0.2060790657997131,0.9898532629013062,284.6560363769531,284.95001220703125,301.03277587890625,289.11199951171875,298.5289611816406,297.2732238769531,284.6549377441406,1.0,0.7182176113128662,0.4464402198791504,0.4464402198791504,1.0,1.0,-3.097501754760742,1.035564661026001,2.061937093734741,0.3317146897315979,0.900743305683136,0.900743305683136,0.0,408.9253540039063,410.0,45512.8515625,0.0,3852.937255859375,1.0,280.0580444335937,283.0235290527344,292.15087890625,295.0962829589844,293.1499938964844,293.1499938964844,279.75,36272.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659448862075806,1.0,0.0,0.0,3.671160936355591,3.671185255050659,8.992907964966435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.546875,0.0,1558.8919677734375,1895.4371337890625,0.0,4005.398681640625,0.9101783633232116,1.0,0.0,3.0,1.0,0.0
12229980,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743957519531,0.7454476952552795,0.4847356975078583,0.447782963514328,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.7797093987464905,0.5589595437049866,0.459303617477417,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745178222656,0.6939746737480164,0.386920154094696,0.2797365486621856,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.6540364623069763,0.323944091796875,0.3197982013225555,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750671386719,0.5613527297973633,0.2054702788591385,0.987702488899231,284.47442626953125,284.95001220703125,301.0238037109375,289.140869140625,298.5097961425781,297.25396728515625,284.4733581542969,1.0,0.7181850075721741,0.4453688561916351,0.4453688561916351,1.0,1.0,-3.0923550128936768,1.031055569648743,2.061299562454224,0.3283860385417938,0.8928790092468262,0.8928790092468262,0.0,410.05902099609375,410.0,46498.37890625,0.0,3846.8798828125,1.0,279.7581481933594,282.8038330078125,292.1725158691406,295.179443359375,293.1499938964844,293.1499938964844,280.04998779296875,36546.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747304320335388,1.0,0.0,0.0,3.6515510082244873,3.651575088500977,8.897090992832091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.6181640625,0.0,1538.9854736328125,1895.4371337890625,0.0,4082.751953125,0.9059796929359436,1.0,0.0,3.0,1.0,0.0
12230040,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743957519531,0.7454476952552795,0.4847356975078583,0.447782963514328,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.7797093987464905,0.5589595437049866,0.459303617477417,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745178222656,0.6939746737480164,0.386920154094696,0.2797365486621856,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.6540364623069763,0.323944091796875,0.3197982013225555,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750671386719,0.5613527297973633,0.2054702788591385,0.987702488899231,284.47442626953125,284.95001220703125,301.0238037109375,289.140869140625,298.5097961425781,297.25396728515625,284.4733581542969,1.0,0.7181850075721741,0.4453688561916351,0.4453688561916351,1.0,1.0,-3.0923550128936768,1.031055569648743,2.061299562454224,0.3283860385417938,0.8928790092468262,0.8928790092468262,0.0,410.05902099609375,410.0,46498.37890625,0.0,3846.8798828125,1.0,279.7581481933594,282.8038330078125,292.1725158691406,295.179443359375,293.1499938964844,293.1499938964844,280.04998779296875,36546.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747304320335388,1.0,0.0,0.0,3.6515510082244873,3.651575088500977,8.897090992832091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.6181640625,0.0,1538.9854736328125,1895.4371337890625,0.0,4082.751953125,0.9059796929359436,1.0,0.0,3.0,1.0,0.0
12230100,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60223388671875,0.744735836982727,0.4838848114013672,0.4466305077075958,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.7796858549118042,0.5594998598098755,0.4594680666923523,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60137939453125,0.6942143440246582,0.3877730667591095,0.2801331579685211,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.6538883447647095,0.3240664303302765,0.3197256028652191,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.5609883666038513,0.2053498476743698,0.986592411994934,284.6019592285156,284.95001220703125,301.017333984375,289.1551818847656,298.503173828125,297.2496643066406,284.6098022460937,1.0,0.7180772423744202,0.4448331594467163,0.4448331594467163,1.0,1.0,-3.090250015258789,1.028985857963562,2.0612642765045166,0.3267069160938263,0.8917760252952576,0.8917760252952576,0.0,410.2799377441406,410.0,45530.34375,0.0,3843.136474609375,1.0,280.00128173828125,282.9711608886719,292.1100769042969,294.9602355957031,293.1499938964844,293.1499938964844,280.04998779296875,36510.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661859273910522,1.0,0.0,0.0,3.641610145568848,3.641634225845337,8.848714969644789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.509765625,0.0,1527.6654052734375,1895.4371337890625,0.0,4007.531982421875,0.9037923812866212,1.0,0.0,3.0,1.0,0.0
12230160,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.7446720004081726,0.4837076961994171,0.4462270736694336,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65380859375,0.7802534699440002,0.5606164932250977,0.4601592123508453,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.6950607299804688,0.3891181945800781,0.2809164226055145,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.6542432904243469,0.3245818316936493,0.3200395107269287,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.5611668825149536,0.2055273801088333,0.9867281317710876,284.65362548828125,284.95001220703125,301.0096130371094,289.16943359375,298.5006408691406,297.25115966796875,284.655517578125,1.0,0.718135416507721,0.444450169801712,0.444450169801712,1.0,1.0,-3.092217206954956,1.0288054943084717,2.0634117126464844,0.3260074853897095,0.890357494354248,0.890357494354248,0.0,409.91546630859375,410.0,45417.35546875,0.0,3845.830810546875,1.0,280.0422058105469,283.0256652832031,292.1186218261719,294.9872741699219,293.1499938964844,293.1499938964844,280.3500061035156,36458.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603925347328186,1.0,0.0,0.0,3.633620977401733,3.633645057678223,8.809931841824437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.84423828125,0.0,1518.436767578125,1895.4371337890625,0.0,3956.084228515625,0.9019458293914796,1.0,0.0,3.0,1.0,0.0
12230220,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.745389461517334,0.484351098537445,0.4464530348777771,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7822267413139343,0.5638183951377869,0.4624010324478149,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6976327896118164,0.392654538154602,0.2831303775310516,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.6557469964027405,0.326349526643753,0.3214066624641418,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.5624913573265076,0.206509068608284,0.989859104156494,284.8580322265625,284.95001220703125,300.9906921386719,289.1976318359375,298.5008850097656,297.2631225585937,284.8602600097656,1.0,0.7187821865081787,0.4436841607093811,0.4436841607093811,1.0,1.0,-3.1037192344665527,1.03135347366333,2.0723657608032227,0.3259142637252807,0.8907908201217651,0.8907908201217651,0.0,408.6160583496094,410.0,44456.43359375,0.0,3865.9599609375,1.0,280.3415832519531,283.26959228515625,292.1371765136719,294.9259033203125,293.1499938964844,293.1499938964844,280.6499938964844,36250.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450584053993224,1.0,0.0,0.0,3.623542070388794,3.623565912246704,8.761126082390547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.779296875,0.0,1505.7904052734375,1895.4371337890625,0.0,3818.337158203125,0.8995596766471863,1.0,0.0,3.0,1.0,0.0
12230280,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.745389461517334,0.484351098537445,0.4464530348777771,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7822267413139343,0.5638183951377869,0.4624010324478149,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6976327896118164,0.392654538154602,0.2831303775310516,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.6557469964027405,0.326349526643753,0.3214066624641418,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.5624913573265076,0.206509068608284,0.989859104156494,284.8580322265625,284.95001220703125,300.9906921386719,289.1976318359375,298.5008850097656,297.2631225585937,284.8602600097656,1.0,0.7187821865081787,0.4436841607093811,0.4436841607093811,1.0,1.0,-3.1037192344665527,1.03135347366333,2.0723657608032227,0.3259142637252807,0.8907908201217651,0.8907908201217651,0.0,408.6160583496094,410.0,44456.43359375,0.0,3865.9599609375,1.0,280.3415832519531,283.26959228515625,292.1371765136719,294.9259033203125,293.1499938964844,293.1499938964844,280.6499938964844,36250.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450584053993224,1.0,0.0,0.0,3.623542070388794,3.623565912246704,8.761126082390547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.779296875,0.0,1505.7904052734375,1895.4371337890625,0.0,3818.337158203125,0.8995596766471863,1.0,0.0,3.0,1.0,0.0
12230340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7466397881507874,0.4857042133808136,0.447444200515747,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.784748911857605,0.5677624940872192,0.465343028306961,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7008019089698792,0.3968715071678161,0.2858923971652984,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6578413248062134,0.3287418782711029,0.3234456479549408,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.5646144151687622,0.2080749720335006,0.995886504650116,285.06671142578125,284.95001220703125,300.9674987792969,289.22528076171875,298.50421142578125,297.2812805175781,285.0689392089844,1.0,0.7201210260391235,0.4429181516170501,0.4429181516170501,1.0,1.0,-3.122084617614746,1.036479949951172,2.085604667663574,0.3269374668598175,0.8940356373786926,0.8940356373786926,0.0,407.2466735839844,410.0,43631.7265625,0.0,3902.02734375,1.0,280.6415100097656,283.51495361328125,292.1754150390625,294.9072570800781,293.1499938964844,293.1499938964844,280.95001220703125,35986.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323879480361938,1.0,0.0,0.0,3.623268365859986,3.623292207717896,8.759802199165279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.22802734375,0.0,1503.531005859375,1895.4371337890625,0.0,3703.009521484375,0.8993182182312012,1.0,0.0,3.0,1.0,0.0
12230400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7466397881507874,0.4857042133808136,0.447444200515747,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.784748911857605,0.5677624940872192,0.465343028306961,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7008019089698792,0.3968715071678161,0.2858923971652984,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6578413248062134,0.3287418782711029,0.3234456479549408,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.5646144151687622,0.2080749720335006,0.995886504650116,285.06671142578125,284.95001220703125,300.9674987792969,289.22528076171875,298.50421142578125,297.2812805175781,285.0689392089844,1.0,0.7201210260391235,0.4429181516170501,0.4429181516170501,1.0,1.0,-3.122084617614746,1.036479949951172,2.085604667663574,0.3269374668598175,0.8940356373786926,0.8940356373786926,0.0,407.2466735839844,410.0,43631.7265625,0.0,3902.02734375,1.0,280.6415100097656,283.51495361328125,292.1754150390625,294.9072570800781,293.1499938964844,293.1499938964844,280.95001220703125,35986.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323879480361938,1.0,0.0,0.0,3.623268365859986,3.623292207717896,8.759802199165279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.22802734375,0.0,1503.531005859375,1895.4371337890625,0.0,3703.009521484375,0.8993182182312012,1.0,0.0,3.0,1.0,0.0
12230460,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.748129665851593,0.4875238239765167,0.4488859176635742,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.7875027060508728,0.5721716284751892,0.4686939120292663,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.7042433023452759,0.4015462696552276,0.2889994084835052,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.6602336168289185,0.3315376937389374,0.3259044289588928,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.5671724677085876,0.2100312113761901,1.0038421154022217,285.2814636230469,284.95001220703125,300.9405517578125,289.2522888183594,298.50738525390625,297.30224609375,285.2836303710937,1.0,0.722025990486145,0.4417735636234283,0.4417735636234283,1.0,1.0,-3.14480972290039,1.0423322916030884,2.102477550506592,0.3277455866336822,0.9002065658569336,0.9002065658569336,0.0,406.0904235839844,410.0,42983.55078125,0.0,3949.929443359375,1.0,280.94158935546875,283.7646484375,292.215576171875,294.9064025878906,293.1499938964844,293.1499938964844,281.25,35692.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224207401275636,1.0,0.0,0.0,3.6339516639709473,3.6339755058288574,8.811534826236311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.953125,0.0,1513.10009765625,1895.4371337890625,0.0,3611.4814453125,0.901502788066864,1.0,0.0,3.0,1.0,0.0
12230520,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.748129665851593,0.4875238239765167,0.4488859176635742,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.7875027060508728,0.5721716284751892,0.4686939120292663,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.7042433023452759,0.4015462696552276,0.2889994084835052,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.6602336168289185,0.3315376937389374,0.3259044289588928,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.5671724677085876,0.2100312113761901,1.0038421154022217,285.2814636230469,284.95001220703125,300.9405517578125,289.2522888183594,298.50738525390625,297.30224609375,285.2836303710937,1.0,0.722025990486145,0.4417735636234283,0.4417735636234283,1.0,1.0,-3.14480972290039,1.0423322916030884,2.102477550506592,0.3277455866336822,0.9002065658569336,0.9002065658569336,0.0,406.0904235839844,410.0,42983.55078125,0.0,3949.929443359375,1.0,280.94158935546875,283.7646484375,292.215576171875,294.9064025878906,293.1499938964844,293.1499938964844,281.25,35692.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224207401275636,1.0,0.0,0.0,3.6339516639709473,3.6339755058288574,8.811534826236311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.953125,0.0,1513.10009765625,1895.4371337890625,0.0,3611.4814453125,0.901502788066864,1.0,0.0,3.0,1.0,0.0
12230580,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.7497659921646118,0.4896735846996307,0.4506531059741974,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.7903786301612854,0.5768954753875732,0.4723248183727264,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930114746094,0.7078383564949036,0.4065560400485992,0.2923606336116791,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.6628076434135437,0.334608793258667,0.3286531269550323,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.5699914693832397,0.2122542858123779,1.0131372213363647,285.4931335449219,284.95001220703125,300.9102783203125,289.27850341796875,298.51025390625,297.32421875,285.49517822265625,1.0,0.7243759036064148,0.4406289756298065,0.4406289756298065,1.0,1.0,-3.170588970184326,1.049252152442932,2.121336936950684,0.3289587199687958,0.90918231010437,0.90918231010437,0.0,405.1774291992188,410.0,42388.69140625,0.0,4006.99267578125,1.0,281.24169921875,284.0094909667969,292.25103759765625,294.9061889648437,293.1499938964844,293.1499938964844,280.95001220703125,35400.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914320170879364,1.0,0.0,0.0,3.655583381652832,3.655607223510742,8.916751994547667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.8662109375,0.0,1534.8968505859375,1895.4371337890625,0.0,3536.652099609375,0.9061391949653624,1.0,0.0,3.0,1.0,0.0
12230640,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.7497659921646118,0.4896735846996307,0.4506531059741974,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.7903786301612854,0.5768954753875732,0.4723248183727264,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930114746094,0.7078383564949036,0.4065560400485992,0.2923606336116791,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.6628076434135437,0.334608793258667,0.3286531269550323,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.5699914693832397,0.2122542858123779,1.0131372213363647,285.4931335449219,284.95001220703125,300.9102783203125,289.27850341796875,298.51025390625,297.32421875,285.49517822265625,1.0,0.7243759036064148,0.4406289756298065,0.4406289756298065,1.0,1.0,-3.170588970184326,1.049252152442932,2.121336936950684,0.3289587199687958,0.90918231010437,0.90918231010437,0.0,405.1774291992188,410.0,42388.69140625,0.0,4006.99267578125,1.0,281.24169921875,284.0094909667969,292.25103759765625,294.9061889648437,293.1499938964844,293.1499938964844,280.95001220703125,35400.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914320170879364,1.0,0.0,0.0,3.655583381652832,3.655607223510742,8.916751994547667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.8662109375,0.0,1534.8968505859375,1895.4371337890625,0.0,3536.652099609375,0.9061391949653624,1.0,0.0,3.0,1.0,0.0
12230700,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.7503656148910522,0.4900005459785461,0.4513421058654785,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.7916121482849121,0.5786710381507874,0.4740170538425445,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.7094370126724243,0.4086009562015533,0.2939724922180176,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.6639458537101746,0.3358050584793091,0.3299690186977386,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.5712671875953674,0.2131540775299072,1.0177295207977295,285.3717956542969,284.95001220703125,300.8940734863281,289.2912902832031,298.5069274902344,297.32879638671875,285.3648681640625,1.0,0.7256156206130981,0.4400566816329956,0.4400566816329956,1.0,1.0,-3.1828606128692627,1.0524495840072632,2.130411148071289,0.3295479416847229,0.9108402729034424,0.9108402729034424,0.0,405.03955078125,410.0,43377.3359375,0.0,4035.984619140625,1.0,280.99835205078125,283.8434143066406,292.346923828125,295.16278076171875,293.1499938964844,293.1499938964844,280.95001220703125,35425.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242698550224304,1.0,0.0,0.0,3.666702508926392,3.666726589202881,8.97107781838713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.03662109375,0.0,1547.5157470703125,1895.4371337890625,0.0,3628.510009765625,0.9085923433303832,1.0,0.0,3.0,1.0,0.0
12230760,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.7502629160881042,0.4896066188812256,0.4512418210506439,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.7921943664550781,0.5798109769821167,0.4751308858394623,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7103893160820007,0.4101383984088897,0.2951823472976684,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.664521336555481,0.3365705013275146,0.3308630883693695,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.5719533562660217,0.213725745677948,1.0209490060806274,285.3294982910156,284.95001220703125,300.8772277832031,289.3038330078125,298.4983825683594,297.3266296386719,285.3285217285156,1.0,0.7266587018966675,0.4393463134765625,0.4393463134765625,1.0,1.0,-3.190724849700928,1.053657293319702,2.1370675563812256,0.3291369378566742,0.912905752658844,0.912905752658844,0.0,405.5151062011719,410.0,43584.9765625,0.0,4057.71923828125,1.0,280.95758056640625,283.7940673828125,292.36431884765625,295.16900634765625,293.1499938964844,293.1499938964844,280.6499938964844,35465.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310200810432434,1.0,0.0,0.0,3.6761794090271,3.676203489303589,9.017510933517768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.138671875,0.0,1558.462890625,1895.4371337890625,0.0,3690.48779296875,0.9107663631439208,1.0,0.0,3.0,1.0,0.0
12230820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.7491243481636047,0.4877335429191589,0.4499163627624511,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.79241943359375,0.5809832215309143,0.4763829410076141,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.711390495300293,0.4123546481132507,0.2969430088996887,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.664772629737854,0.3372713625431061,0.3318222165107727,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.5722652077674866,0.2141606509685516,1.024166703224182,285.1414794921875,284.95001220703125,300.841796875,289.32818603515625,298.473876953125,297.3127746582031,285.140380859375,1.0,0.7281224131584167,0.437925636768341,0.437925636768341,1.0,1.0,-3.1980526447296143,1.0528556108474731,2.145196914672852,0.3268897235393524,0.913880169391632,0.913880169391632,0.0,407.0592651367188,410.0,44732.04296875,0.0,4084.0615234375,1.0,280.657958984375,283.5578918457031,292.391845703125,295.2881774902344,293.1499938964844,293.1499938964844,280.3500061035156,35635.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470698833465576,1.0,0.0,0.0,3.690310001373291,3.69033432006836,9.08696847545798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.02783203125,0.0,1575.7215576171875,1895.4371337890625,0.0,3836.527587890625,0.914039433002472,1.0,0.0,3.0,1.0,0.0
