time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.7491243481636047,0.4877335429191589,0.4499163627624511,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.79241943359375,0.5809832215309143,0.4763829410076141,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.711390495300293,0.4123546481132507,0.2969430088996887,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.664772629737854,0.3372713625431061,0.3318222165107727,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.5722652077674866,0.2141606509685516,1.024166703224182,285.1414794921875,284.95001220703125,300.841796875,289.32818603515625,298.473876953125,297.3127746582031,285.140380859375,1.0,0.7281224131584167,0.437925636768341,0.437925636768341,1.0,1.0,-3.1980526447296143,1.0528556108474731,2.145196914672852,0.3268897235393524,0.913880169391632,0.913880169391632,0.0,407.0592651367188,410.0,44732.04296875,0.0,4084.0615234375,1.0,280.657958984375,283.5578918457031,292.391845703125,295.2881774902344,293.1499938964844,293.1499938964844,280.3500061035156,35635.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470698833465576,1.0,0.0,0.0,3.690310001373291,3.69033432006836,9.08696847545798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.02783203125,0.0,1575.7215576171875,1895.4371337890625,0.0,3836.527587890625,0.914039433002472,1.0,0.0,3.0,1.0,0.0
12230940,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7474647164344788,0.4851747453212738,0.4478165805339813,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7920622825622559,0.5813207626342773,0.4768434762954712,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7118446826934814,0.4139512181282043,0.2981845736503601,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6643972992897034,0.3372900187969208,0.3320381343364715,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5717319250106812,0.2139504551887512,1.0241501331329346,284.95513916015625,284.95001220703125,300.8045349121094,289.3514404296875,298.4447631835937,297.29345703125,284.9538269042969,1.0,0.7287991046905518,0.4365049302577972,0.4365049302577972,1.0,1.0,-3.197918176651001,1.0492441654205322,2.1486740112304688,0.3234296143054962,0.9123970866203308,0.9123970866203308,0.0,408.6159057617188,410.0,45884.1328125,0.0,4092.241943359375,1.0,280.3578796386719,283.3275146484375,292.40155029296875,295.3727722167969,293.1499938964844,293.1499938964844,280.04998779296875,35848.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596598744392396,1.0,0.0,0.0,3.696575403213501,3.696599960327149,9.117849799622492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.296875,0.0,1584.4583740234375,1895.4371337890625,0.0,3949.553466796875,0.915582835674286,1.0,0.0,3.0,1.0,0.0
12231000,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7474647164344788,0.4851747453212738,0.4478165805339813,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7920622825622559,0.5813207626342773,0.4768434762954712,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7118446826934814,0.4139512181282043,0.2981845736503601,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6643972992897034,0.3372900187969208,0.3320381343364715,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5717319250106812,0.2139504551887512,1.0241501331329346,284.95513916015625,284.95001220703125,300.8045349121094,289.3514404296875,298.4447631835937,297.29345703125,284.9538269042969,1.0,0.7287991046905518,0.4365049302577972,0.4365049302577972,1.0,1.0,-3.197918176651001,1.0492441654205322,2.1486740112304688,0.3234296143054962,0.9123970866203308,0.9123970866203308,0.0,408.6159057617188,410.0,45884.1328125,0.0,4092.241943359375,1.0,280.3578796386719,283.3275146484375,292.40155029296875,295.3727722167969,293.1499938964844,293.1499938964844,280.04998779296875,35848.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596598744392396,1.0,0.0,0.0,3.696575403213501,3.696599960327149,9.117849799622492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.296875,0.0,1584.4583740234375,1895.4371337890625,0.0,3949.553466796875,0.915582835674286,1.0,0.0,3.0,1.0,0.0
12231060,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7456491589546204,0.4822387993335724,0.4453315734863281,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7914931774139404,0.5811456441879272,0.4768469035625458,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7121101021766663,0.4151930212974548,0.299143522977829,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.663756251335144,0.3368933796882629,0.3318102657794952,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.5707706809043884,0.2133329510688781,1.0220667123794556,284.7670288085937,284.95001220703125,300.7658996582031,289.3735046386719,298.4147644042969,297.2723083496094,284.76568603515625,1.0,0.7288621664047241,0.43547323346138,0.43547323346138,1.0,1.0,-3.1933133602142334,1.0449005365371704,2.148412704467773,0.3202043771743774,0.9083884954452516,0.9083884954452516,0.0,409.8675537109375,410.0,46945.2109375,0.0,4087.790771484375,1.0,280.0578918457031,283.0982360839844,292.41259765625,295.4504089355469,293.1499938964844,293.1499938964844,279.75,36092.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699232578277588,1.0,0.0,0.0,3.693816184997559,3.693840742111206,9.10424319044978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.369140625,0.0,1583.16552734375,1895.4371337890625,0.0,4040.532470703125,0.9151267409324646,1.0,0.0,3.0,1.0,0.0
12231120,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7456491589546204,0.4822387993335724,0.4453315734863281,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7914931774139404,0.5811456441879272,0.4768469035625458,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7121101021766663,0.4151930212974548,0.299143522977829,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.663756251335144,0.3368933796882629,0.3318102657794952,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.5707706809043884,0.2133329510688781,1.0220667123794556,284.7670288085937,284.95001220703125,300.7658996582031,289.3735046386719,298.4147644042969,297.2723083496094,284.76568603515625,1.0,0.7288621664047241,0.43547323346138,0.43547323346138,1.0,1.0,-3.1933133602142334,1.0449005365371704,2.148412704467773,0.3202043771743774,0.9083884954452516,0.9083884954452516,0.0,409.8675537109375,410.0,46945.2109375,0.0,4087.790771484375,1.0,280.0578918457031,283.0982360839844,292.41259765625,295.4504089355469,293.1499938964844,293.1499938964844,279.75,36092.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699232578277588,1.0,0.0,0.0,3.693816184997559,3.693840742111206,9.10424319044978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.369140625,0.0,1583.16552734375,1895.4371337890625,0.0,4040.532470703125,0.9151267409324646,1.0,0.0,3.0,1.0,0.0
12231180,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.7437647581100464,0.4790405035018921,0.4425856173038482,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.7908108830451965,0.5805919766426086,0.4765219092369079,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57965087890625,0.7122882604598999,0.4161968827247619,0.299915611743927,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.579833984375,0.6629712581634521,0.3362125158309936,0.3312823474407196,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.580322265625,0.5695576071739197,0.2124455422163009,1.018608808517456,284.57958984375,284.95001220703125,300.72637939453125,289.3943176269531,298.3842163085937,297.2508239746094,284.57830810546875,1.0,0.7284666895866394,0.4344415664672851,0.4344415664672851,1.0,1.0,-3.1856908798217773,1.0394638776779177,2.1462268829345703,0.3165429830551147,0.9018830060958862,0.9018830060958862,0.0,410.8118896484375,410.0,47926.5390625,0.0,4074.294677734375,1.0,279.7579345703125,282.87225341796875,292.4262390136719,295.5258483886719,293.1499938964844,293.1499938964844,279.45001220703125,36360.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787359833717346,1.0,0.0,0.0,3.681132316589356,3.681156635284424,9.04182570593548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.13623046875,0.0,1570.8017578125,1895.4371337890625,0.0,4117.7265625,0.9124669432640076,1.0,0.0,3.0,1.0,0.0
12231240,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.7437647581100464,0.4790405035018921,0.4425856173038482,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.7908108830451965,0.5805919766426086,0.4765219092369079,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57965087890625,0.7122882604598999,0.4161968827247619,0.299915611743927,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.579833984375,0.6629712581634521,0.3362125158309936,0.3312823474407196,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.580322265625,0.5695576071739197,0.2124455422163009,1.018608808517456,284.57958984375,284.95001220703125,300.72637939453125,289.3943176269531,298.3842163085937,297.2508239746094,284.57830810546875,1.0,0.7284666895866394,0.4344415664672851,0.4344415664672851,1.0,1.0,-3.1856908798217773,1.0394638776779177,2.1462268829345703,0.3165429830551147,0.9018830060958862,0.9018830060958862,0.0,410.8118896484375,410.0,47926.5390625,0.0,4074.294677734375,1.0,279.7579345703125,282.87225341796875,292.4262390136719,295.5258483886719,293.1499938964844,293.1499938964844,279.45001220703125,36360.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787359833717346,1.0,0.0,0.0,3.681132316589356,3.681156635284424,9.04182570593548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.13623046875,0.0,1570.8017578125,1895.4371337890625,0.0,4117.7265625,0.9124669432640076,1.0,0.0,3.0,1.0,0.0
12231300,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402770996094,0.7428579926490784,0.4773815870285034,0.4411975443363189,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.7904853224754333,0.580213725566864,0.4763015508651733,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407958984375,0.7124025225639343,0.4166451394557953,0.300280749797821,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.6625812649726868,0.3358022272586822,0.3309620320796966,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447937011719,0.5689259171485901,0.2119384258985519,1.016593337059021,284.4403991699219,284.95001220703125,300.7064208984375,289.4042358398437,298.3691101074219,297.240478515625,284.4328918457031,1.0,0.7281484007835388,0.4339257180690765,0.4339257180690765,1.0,1.0,-3.1813418865203857,1.0365464687347412,2.1447954177856445,0.3146266043186188,0.8971326947212219,0.8971326947212219,0.0,411.14013671875,410.0,48817.8984375,0.0,4065.46875,1.0,279.50054931640625,282.69659423828125,292.4556884765625,295.6625366210937,293.1499938964844,293.1499938964844,279.45001220703125,36518.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848678112030028,1.0,0.0,0.0,3.6709258556365967,3.670950174331665,8.991756317300315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.62890625,0.0,1560.478515625,1895.4371337890625,0.0,4170.89111328125,0.9102564454078674,1.0,0.0,3.0,1.0,0.0
12231360,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946838378906,0.7418366074562073,0.4756448566913605,0.4396460652351379,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39459228515625,0.7900431752204895,0.579731285572052,0.4759359955787658,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.394775390625,0.7124142646789551,0.4170295298099518,0.3005548417568207,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949279785156,0.6620900630950928,0.3353213369846344,0.3305359184741974,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3953857421875,0.5681795477867126,0.2113722711801529,1.0142087936401367,284.39471435546875,284.95001220703125,300.6864318847656,289.4137878417969,298.3540954589844,297.22979736328125,284.3935546875,1.0,0.7277327179908752,0.433548629283905,0.433548629283905,1.0,1.0,-3.175910711288452,1.0335530042648315,2.142357587814331,0.3128789663314819,0.8929297924041748,0.8929297924041748,0.0,411.51116943359375,410.0,48834.25,0.0,4054.254150390625,1.0,279.4579772949219,282.6512756347656,292.44091796875,295.598388671875,293.1499938964844,293.1499938964844,279.75,36651.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865715503692628,1.0,0.0,0.0,3.6576507091522217,3.65767502784729,8.926839996092895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.5107421875,0.0,1546.5816650390625,1895.4371337890625,0.0,4185.5791015625,0.9074137806892396,1.0,0.0,3.0,1.0,0.0
12231420,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7409977912902832,0.4743697941303253,0.4378719627857208,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56988525390625,0.7902684211730957,0.5805884599685669,0.4761272966861725,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.7135084867477417,0.4193792939186096,0.3018153309822082,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.6620506644248962,0.3355178534984588,0.3303370773792267,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.5676465630531311,0.211058959364891,1.0114517211914062,284.5697326660156,284.95001220703125,300.6465759277344,289.4318542480469,298.3367919921875,297.2265319824219,284.5714416503906,1.0,0.727135419845581,0.4327944815158844,0.4327944815158844,1.0,1.0,-3.1719937324523926,1.030211091041565,2.141782760620117,0.310269832611084,0.8892658948898315,0.8892658948898315,0.0,411.04290771484375,410.0,47652.19140625,0.0,4042.227294921875,1.0,279.7421569824219,282.8711853027344,292.38232421875,295.3951721191406,293.1499938964844,293.1499938964844,280.04998779296875,36578.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726070165634156,1.0,0.0,0.0,3.6352944374084473,3.635318517684937,8.81804908203776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.8212890625,0.0,1521.1796875,1895.4371337890625,0.0,4064.135009765625,0.90240216255188,1.0,0.0,3.0,1.0,0.0
12231480,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7409977912902832,0.4743697941303253,0.4378719627857208,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56988525390625,0.7902684211730957,0.5805884599685669,0.4761272966861725,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.7135084867477417,0.4193792939186096,0.3018153309822082,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.6620506644248962,0.3355178534984588,0.3303370773792267,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.5676465630531311,0.211058959364891,1.0114517211914062,284.5697326660156,284.95001220703125,300.6465759277344,289.4318542480469,298.3367919921875,297.2265319824219,284.5714416503906,1.0,0.727135419845581,0.4327944815158844,0.4327944815158844,1.0,1.0,-3.1719937324523926,1.030211091041565,2.141782760620117,0.310269832611084,0.8892658948898315,0.8892658948898315,0.0,411.04290771484375,410.0,47652.19140625,0.0,4042.227294921875,1.0,279.7421569824219,282.8711853027344,292.38232421875,295.3951721191406,293.1499938964844,293.1499938964844,280.04998779296875,36578.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726070165634156,1.0,0.0,0.0,3.6352944374084473,3.635318517684937,8.81804908203776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.8212890625,0.0,1521.1796875,1895.4371337890625,0.0,4064.135009765625,0.90240216255188,1.0,0.0,3.0,1.0,0.0
12231540,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7416212558746338,0.4747460782527923,0.4378582239151001,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.7919447422027588,0.5830657482147217,0.4777754247188568,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7159501910209656,0.4231087863445282,0.3041540384292602,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.6633513569831848,0.3368905782699585,0.3313192725181579,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.5686534643173218,0.2117209285497665,1.0130847692489624,284.7703552246094,284.95001220703125,300.60723876953125,289.4484558105469,298.33056640625,297.238525390625,284.7723999023437,1.0,0.7273496389389038,0.4320403337478637,0.4320403337478637,1.0,1.0,-3.1802544593811035,1.0313823223114014,2.148871898651123,0.3095366060733795,0.8885067701339722,0.8885067701339722,0.0,409.509765625,410.0,46599.5234375,0.0,4054.03125,1.0,280.04156494140625,283.1136779785156,292.3909912109375,295.3190612792969,293.1499938964844,293.1499938964844,280.3500061035156,36380.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580036401748656,1.0,0.0,0.0,3.620363235473633,3.620387077331543,8.745760169404093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.51953125,0.0,1503.272705078125,1895.4371337890625,0.0,3934.77001953125,0.8989408612251282,1.0,0.0,3.0,1.0,0.0
12231600,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7416212558746338,0.4747460782527923,0.4378582239151001,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.7919447422027588,0.5830657482147217,0.4777754247188568,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7159501910209656,0.4231087863445282,0.3041540384292602,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.6633513569831848,0.3368905782699585,0.3313192725181579,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.5686534643173218,0.2117209285497665,1.0130847692489624,284.7703552246094,284.95001220703125,300.60723876953125,289.4484558105469,298.33056640625,297.238525390625,284.7723999023437,1.0,0.7273496389389038,0.4320403337478637,0.4320403337478637,1.0,1.0,-3.1802544593811035,1.0313823223114014,2.148871898651123,0.3095366060733795,0.8885067701339722,0.8885067701339722,0.0,409.509765625,410.0,46599.5234375,0.0,4054.03125,1.0,280.04156494140625,283.1136779785156,292.3909912109375,295.3190612792969,293.1499938964844,293.1499938964844,280.3500061035156,36380.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580036401748656,1.0,0.0,0.0,3.620363235473633,3.620387077331543,8.745760169404093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.51953125,0.0,1503.272705078125,1895.4371337890625,0.0,3934.77001953125,0.8989408612251282,1.0,0.0,3.0,1.0,0.0
12231660,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7427524924278259,0.4758212268352508,0.4386046528816223,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7941591143608093,0.5863157510757446,0.4801594316959381,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7188591361045837,0.4275303483009338,0.3070540428161621,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.665242075920105,0.3389063775539398,0.3329994976520538,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5704567432403564,0.2129902690649032,1.0177583694458008,284.9739074707031,284.95001220703125,300.5689392089844,289.4635314941406,298.3290100097656,297.2567749023437,284.9759826660156,1.0,0.7283281087875366,0.4311861097812652,0.4311861097812652,1.0,1.0,-3.1956446170806885,1.0349301099777222,2.160714626312256,0.3096542358398437,0.8904860019683838,0.8904860019683838,0.0,407.99127197265625,410.0,45659.109375,0.0,4083.377685546875,1.0,280.3414611816406,283.3560485839844,292.4160461425781,295.2815246582031,293.1499938964844,293.1499938964844,280.6499938964844,36124.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459118843078612,1.0,0.0,0.0,3.614978551864624,3.615002155303955,8.71976396865648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.50830078125,0.0,1495.4747314453125,1895.4371337890625,0.0,3826.0595703125,0.897562563419342,1.0,0.0,3.0,1.0,0.0
12231720,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7427524924278259,0.4758212268352508,0.4386046528816223,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7941591143608093,0.5863157510757446,0.4801594316959381,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7188591361045837,0.4275303483009338,0.3070540428161621,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.665242075920105,0.3389063775539398,0.3329994976520538,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5704567432403564,0.2129902690649032,1.0177583694458008,284.9739074707031,284.95001220703125,300.5689392089844,289.4635314941406,298.3290100097656,297.2567749023437,284.9759826660156,1.0,0.7283281087875366,0.4311861097812652,0.4311861097812652,1.0,1.0,-3.1956446170806885,1.0349301099777222,2.160714626312256,0.3096542358398437,0.8904860019683838,0.8904860019683838,0.0,407.99127197265625,410.0,45659.109375,0.0,4083.377685546875,1.0,280.3414611816406,283.3560485839844,292.4160461425781,295.2815246582031,293.1499938964844,293.1499938964844,280.6499938964844,36124.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459118843078612,1.0,0.0,0.0,3.614978551864624,3.615002155303955,8.71976396865648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.50830078125,0.0,1495.4747314453125,1895.4371337890625,0.0,3826.0595703125,0.897562563419342,1.0,0.0,3.0,1.0,0.0
12231780,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.7440663576126099,0.4772897064685821,0.4397540390491485,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.7965520620346069,0.5899873375892639,0.4829350113868713,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.721916913986206,0.4323755502700805,0.3102858066558838,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.6673888564109802,0.3412998020648956,0.3350892663002014,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.5726560354232788,0.2146369963884353,1.0243608951568604,285.1762390136719,284.95001220703125,300.5321655273437,289.47705078125,298.32977294921875,297.2774353027344,285.17828369140625,1.0,0.7299020886421204,0.4303318858146667,0.4303318858146667,1.0,1.0,-3.2152862548828125,1.0400111675262451,2.1752750873565674,0.3103885948657989,0.8951568603515625,0.8951568603515625,0.0,406.7767333984375,410.0,44794.30078125,0.0,4125.05615234375,1.0,280.6414489746094,283.5948791503906,292.43896484375,295.25079345703125,293.1499938964844,293.1499938964844,280.95001220703125,35841.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357991814613342,1.0,0.0,0.0,3.620160818099976,3.6201846599578857,8.744783031033876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.30908203125,0.0,1499.04736328125,1895.4371337890625,0.0,3734.1796875,0.8985223770141602,1.0,0.0,3.0,1.0,0.0
12231840,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.7440663576126099,0.4772897064685821,0.4397540390491485,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.7965520620346069,0.5899873375892639,0.4829350113868713,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.721916913986206,0.4323755502700805,0.3102858066558838,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.6673888564109802,0.3412998020648956,0.3350892663002014,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.5726560354232788,0.2146369963884353,1.0243608951568604,285.1762390136719,284.95001220703125,300.5321655273437,289.47705078125,298.32977294921875,297.2774353027344,285.17828369140625,1.0,0.7299020886421204,0.4303318858146667,0.4303318858146667,1.0,1.0,-3.2152862548828125,1.0400111675262451,2.1752750873565674,0.3103885948657989,0.8951568603515625,0.8951568603515625,0.0,406.7767333984375,410.0,44794.30078125,0.0,4125.05615234375,1.0,280.6414489746094,283.5948791503906,292.43896484375,295.25079345703125,293.1499938964844,293.1499938964844,280.95001220703125,35841.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357991814613342,1.0,0.0,0.0,3.620160818099976,3.6201846599578857,8.744783031033876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.30908203125,0.0,1499.04736328125,1895.4371337890625,0.0,3734.1796875,0.8985223770141602,1.0,0.0,3.0,1.0,0.0
12231900,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.7447095513343811,0.4781159460544586,0.440378338098526,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.7977300882339478,0.5919157266616821,0.4843790233135223,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.7234298586845398,0.434906005859375,0.3119624257087707,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.6684768199920654,0.3425836563110351,0.3362114131450653,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.5738046765327454,0.2155496478080749,1.0280829668045044,285.3212585449219,284.95001220703125,300.5144958496094,289.48321533203125,298.3305358886719,297.2878723144531,285.32928466796875,1.0,0.7308512926101685,0.4299047887325287,0.4299047887325287,1.0,1.0,-3.225918769836426,1.0428377389907837,2.183081150054932,0.3108701407909393,0.8990434408187866,0.8990434408187866,0.0,406.3325500488281,410.0,43951.19921875,0.0,4148.935546875,1.0,280.8979797363281,283.7753295898437,292.425048828125,295.1371459960937,293.1499938964844,293.1499938964844,280.95001220703125,35682.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929000198841095,1.0,0.0,0.0,3.626660108566284,3.6266839504241934,8.776210620453639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.35595703125,0.0,1504.9986572265625,1895.4371337890625,0.0,3671.973388671875,0.8998966813087463,1.0,0.0,3.0,1.0,0.0
12231960,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.7454779744148254,0.479041039943695,0.4411801993846893,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.799018144607544,0.5939382910728455,0.4859596788883209,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.7250427603721619,0.4375345110893249,0.3137544095516205,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.6696742177009583,0.3439463078975677,0.337446928024292,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.374755859375,0.5750754475593567,0.2165349721908569,1.0322370529174805,285.37579345703125,284.95001220703125,300.49737548828125,289.4889831542969,298.3314514160156,297.2989501953125,285.3777160644531,1.0,0.7319208979606628,0.4292699694633484,0.4292699694633484,1.0,1.0,-3.237752914428711,1.045596480369568,2.1921565532684326,0.3110127747058868,0.9024717807769777,0.9024717807769777,0.0,405.85943603515625,410.0,43982.984375,0.0,4175.76220703125,1.0,280.9415283203125,283.8289794921875,292.4568786621094,295.2191772460937,293.1499938964844,293.1499938964844,280.6499938964844,35555.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268484115600586,1.0,0.0,0.0,3.636054515838623,3.636078357696533,8.821735946185072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.87939453125,0.0,1514.39404296875,1895.4371337890625,0.0,3652.219970703125,0.9018750190734864,1.0,0.0,3.0,1.0,0.0
12232020,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.7458093166351318,0.4787552058696747,0.4415202736854553,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.8004390597343445,0.5961273908615112,0.4881748557090759,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.7272694110870361,0.4412764310836792,0.3166806995868683,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.6710994839668274,0.3455239534378052,0.339282751083374,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.576670229434967,0.2177179157733917,1.038704514503479,285.2230834960937,284.95001220703125,300.4650573730469,289.499267578125,298.3200988769531,297.3013916015625,285.2221984863281,1.0,0.7338792681694031,0.4280003011226654,0.4280003011226654,1.0,1.0,-3.254814386367798,1.0485609769821167,2.206253290176392,0.3104377090930938,0.9048608541488647,0.9048608541488647,0.0,406.1744079589844,410.0,45324.25,0.0,4220.2041015625,1.0,280.6578674316406,283.6275329589844,292.5550537109375,295.4706726074219,293.1499938964844,293.1499938964844,280.3500061035156,35614.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423389434814452,1.0,0.0,0.0,3.651084899902344,3.651108741760254,8.894819529814413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.14306640625,0.0,1531.489990234375,1895.4371337890625,0.0,3793.69091796875,0.9052492380142212,1.0,0.0,3.0,1.0,0.0
12232080,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.7458093166351318,0.4787552058696747,0.4415202736854553,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.8004390597343445,0.5961273908615112,0.4881748557090759,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.7272694110870361,0.4412764310836792,0.3166806995868683,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.6710994839668274,0.3455239534378052,0.339282751083374,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.576670229434967,0.2177179157733917,1.038704514503479,285.2230834960937,284.95001220703125,300.4650573730469,289.499267578125,298.3200988769531,297.3013916015625,285.2221984863281,1.0,0.7338792681694031,0.4280003011226654,0.4280003011226654,1.0,1.0,-3.254814386367798,1.0485609769821167,2.206253290176392,0.3104377090930938,0.9048608541488647,0.9048608541488647,0.0,406.1744079589844,410.0,45324.25,0.0,4220.2041015625,1.0,280.6578674316406,283.6275329589844,292.5550537109375,295.4706726074219,293.1499938964844,293.1499938964844,280.3500061035156,35614.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423389434814452,1.0,0.0,0.0,3.651084899902344,3.651108741760254,8.894819529814413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.14306640625,0.0,1531.489990234375,1895.4371337890625,0.0,3793.69091796875,0.9052492380142212,1.0,0.0,3.0,1.0,0.0
12232140,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7446194887161255,0.4768069684505462,0.4401116371154785,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8003253936767578,0.5966113805770874,0.4888790845870971,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7281948328018188,0.4436989724636078,0.3185794651508331,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6711066365242004,0.3458934128284454,0.339923232793808,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.5767160654067993,0.2179208397865295,1.0408397912979126,285.0426330566406,284.95001220703125,300.4356994628906,289.5079040527344,298.29864501953125,297.2881164550781,285.0413513183594,1.0,0.7350543141365051,0.4267306327819824,0.4267306327819824,1.0,1.0,-3.259748697280884,1.0470482110977173,2.212700605392456,0.3080198764801025,0.904593825340271,0.904593825340271,0.0,407.6501770019531,410.0,46550.734375,0.0,4240.83349609375,1.0,280.3581848144531,283.4012145996094,292.5717163085937,295.5854187011719,293.1499938964844,293.1499938964844,280.04998779296875,35780.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583525657653807,1.0,0.0,0.0,3.659841537475586,3.659865617752075,8.937536790654121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.77099609375,0.0,1542.4993896484375,1895.4371337890625,0.0,3937.886962890625,0.9073140621185304,1.0,0.0,3.0,1.0,0.0
12232200,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7446194887161255,0.4768069684505462,0.4401116371154785,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8003253936767578,0.5966113805770874,0.4888790845870971,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7281948328018188,0.4436989724636078,0.3185794651508331,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6711066365242004,0.3458934128284454,0.339923232793808,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.5767160654067993,0.2179208397865295,1.0408397912979126,285.0426330566406,284.95001220703125,300.4356994628906,289.5079040527344,298.29864501953125,297.2881164550781,285.0413513183594,1.0,0.7350543141365051,0.4267306327819824,0.4267306327819824,1.0,1.0,-3.259748697280884,1.0470482110977173,2.212700605392456,0.3080198764801025,0.904593825340271,0.904593825340271,0.0,407.6501770019531,410.0,46550.734375,0.0,4240.83349609375,1.0,280.3581848144531,283.4012145996094,292.5717163085937,295.5854187011719,293.1499938964844,293.1499938964844,280.04998779296875,35780.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583525657653807,1.0,0.0,0.0,3.659841537475586,3.659865617752075,8.937536790654121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.77099609375,0.0,1542.4993896484375,1895.4371337890625,0.0,3937.886962890625,0.9073140621185304,1.0,0.0,3.0,1.0,0.0
12232260,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7429000735282898,0.4741547107696533,0.4379367530345917,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.79960697889328,0.5962120294570923,0.4887661635875702,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7286263108253479,0.4454809725284576,0.3199553787708282,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6704769730567932,0.3455734550952911,0.3398264050483703,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5759400129318237,0.2174890786409378,1.0398403406143188,284.8565673828125,284.95001220703125,300.4097595214844,289.51483154296875,298.2744140625,297.2692565917969,284.8551940917969,1.0,0.7354609370231628,0.4255594313144684,0.4255594313144684,1.0,1.0,-3.2573165893554688,1.0430796146392822,2.2142369747161865,0.3047225177288055,0.9017995595932008,0.9017995595932008,0.0,409.1733093261719,410.0,47655.78515625,0.0,4243.1865234375,1.0,280.05816650390625,283.1728210449219,292.5655212402344,295.6531982421875,293.1499938964844,293.1499938964844,279.75,36000.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97102290391922,1.0,0.0,0.0,3.66047477722168,3.660498857498169,8.940630209508527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.2392578125,0.0,1544.8568115234375,1895.4371337890625,0.0,4050.21337890625,0.907601833343506,1.0,0.0,3.0,1.0,0.0
12232320,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7429000735282898,0.4741547107696533,0.4379367530345917,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.79960697889328,0.5962120294570923,0.4887661635875702,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7286263108253479,0.4454809725284576,0.3199553787708282,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6704769730567932,0.3455734550952911,0.3398264050483703,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5759400129318237,0.2174890786409378,1.0398403406143188,284.8565673828125,284.95001220703125,300.4097595214844,289.51483154296875,298.2744140625,297.2692565917969,284.8551940917969,1.0,0.7354609370231628,0.4255594313144684,0.4255594313144684,1.0,1.0,-3.2573165893554688,1.0430796146392822,2.2142369747161865,0.3047225177288055,0.9017995595932008,0.9017995595932008,0.0,409.1733093261719,410.0,47655.78515625,0.0,4243.1865234375,1.0,280.05816650390625,283.1728210449219,292.5655212402344,295.6531982421875,293.1499938964844,293.1499938964844,279.75,36000.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97102290391922,1.0,0.0,0.0,3.66047477722168,3.660498857498169,8.940630209508527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.2392578125,0.0,1544.8568115234375,1895.4371337890625,0.0,4050.21337890625,0.907601833343506,1.0,0.0,3.0,1.0,0.0
12232380,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.7410121560096741,0.4711266458034515,0.4353708922863006,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7986586689949036,0.595276415348053,0.4881712794303894,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.728882908821106,0.4468997418880462,0.3210400342941284,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.669574499130249,0.344838947057724,0.3392833173274994,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.5747429132461548,0.2166581153869629,1.0368080139160156,284.6694030761719,284.95001220703125,300.38775634765625,289.5200500488281,298.2500915527344,297.24871826171875,284.66802978515625,1.0,0.7352596521377563,0.4243882298469543,0.4243882298469543,1.0,1.0,-3.250398874282837,1.037480354309082,2.212918519973755,0.3007572889328003,0.8964982628822327,0.8964982628822327,0.0,410.4102478027344,410.0,48664.8359375,0.0,4232.65625,1.0,279.7582092285156,282.9462280273437,292.55908203125,295.7105407714844,293.1499938964844,293.1499938964844,280.04998779296875,36255.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811819791793824,1.0,0.0,0.0,3.65165638923645,3.65168046951294,8.897604288904404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.06005859375,0.0,1536.92578125,1895.4371337890625,0.0,4138.9892578125,0.9058024287223816,1.0,0.0,3.0,1.0,0.0
12232440,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.7410121560096741,0.4711266458034515,0.4353708922863006,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7986586689949036,0.595276415348053,0.4881712794303894,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.728882908821106,0.4468997418880462,0.3210400342941284,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.669574499130249,0.344838947057724,0.3392833173274994,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.5747429132461548,0.2166581153869629,1.0368080139160156,284.6694030761719,284.95001220703125,300.38775634765625,289.5200500488281,298.2500915527344,297.24871826171875,284.66802978515625,1.0,0.7352596521377563,0.4243882298469543,0.4243882298469543,1.0,1.0,-3.250398874282837,1.037480354309082,2.212918519973755,0.3007572889328003,0.8964982628822327,0.8964982628822327,0.0,410.4102478027344,410.0,48664.8359375,0.0,4232.65625,1.0,279.7582092285156,282.9462280273437,292.55908203125,295.7105407714844,293.1499938964844,293.1499938964844,280.04998779296875,36255.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811819791793824,1.0,0.0,0.0,3.65165638923645,3.65168046951294,8.897604288904404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.06005859375,0.0,1536.92578125,1895.4371337890625,0.0,4138.9892578125,0.9058024287223816,1.0,0.0,3.0,1.0,0.0
12232500,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.7402822971343994,0.470291256904602,0.4342568516731262,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7983687520027161,0.595329999923706,0.487943559885025,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.7291836738586426,0.4480970799922943,0.3216603994369507,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.6692636609077454,0.3447736501693725,0.3390344381332397,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.5742412209510803,0.2164179533720016,1.0351810455322266,284.79071044921875,284.95001220703125,300.3783569335937,289.5220031738281,298.2424011230469,297.2441101074219,284.79754638671875,1.0,0.7350494265556335,0.4238026142120361,0.4238026142120361,1.0,1.0,-3.247220277786255,1.0347905158996582,2.2124297618865967,0.2987099587917328,0.8965958952903748,0.8965958952903748,0.0,410.675048828125,410.0,47658.21484375,0.0,4226.1552734375,1.0,280.0013427734375,283.1069641113281,292.4859924316406,295.4777526855469,293.1499938964844,293.1499938964844,280.04998779296875,36218.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736295342445374,1.0,0.0,0.0,3.64721155166626,3.647235631942749,8.87595774656802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.43310546875,0.0,1531.700927734375,1895.4371337890625,0.0,4073.10595703125,0.9048383831977844,1.0,0.0,3.0,1.0,0.0
12232560,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7401960492134094,0.470092236995697,0.4338504672050476,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.7986999750137329,0.5959782004356384,0.4882589280605316,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7300310730934143,0.4498017728328705,0.3226934671401977,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.6694947481155396,0.3451055586338043,0.3391777873039245,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.5742844343185425,0.2164732664823532,1.0347909927368164,284.8356628417969,284.95001220703125,300.3701171875,289.52349853515625,298.2397766113281,297.2455139160156,284.8370361328125,1.0,0.735005795955658,0.4234262406826019,0.4234262406826019,1.0,1.0,-3.248115539550781,1.0340988636016846,2.2140166759490967,0.297744482755661,0.8963232636451721,0.8963232636451721,0.0,410.3240051269531,410.0,47526.90234375,0.0,4226.474609375,1.0,280.0421447753906,283.1556396484375,292.4818725585937,295.49139404296875,293.1499938964844,293.1499938964844,280.3500061035156,36169.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687675833702089,1.0,0.0,0.0,3.6445834636688232,3.644607543945313,8.863170251061092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.43212890625,0.0,1528.418212890625,1895.4371337890625,0.0,4030.34423828125,0.9041922688484192,1.0,0.0,3.0,1.0,0.0
12232620,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7408565282821655,0.4706472158432007,0.4340131282806396,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.800232470035553,0.5982862114906311,0.4897792935371399,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7324783205986023,0.4540637731552124,0.3254088759422302,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6707904934883118,0.3465156555175781,0.3402079343795776,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.5753152966499329,0.2172051221132278,1.0368247032165527,285.0268859863281,284.95001220703125,300.3573913574219,289.5251770019531,298.24224853515625,297.2572326660156,285.028564453125,1.0,0.7354509830474854,0.4226734936237335,0.4226734936237335,1.0,1.0,-3.257400751113892,1.0355020761489868,2.2218987941741943,0.2970010340213775,0.8989245295524597,0.8989245295524597,0.0,409.0257263183594,410.0,46501.51171875,0.0,4242.65625,1.0,280.3417053222656,283.3874816894531,292.4734191894531,295.3996887207031,293.1499938964844,293.1499938964844,280.6499938964844,35977.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552773237228394,1.0,0.0,0.0,3.644789218902588,3.644813299179077,8.864171263667231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.18603515625,0.0,1527.20751953125,1895.4371337890625,0.0,3910.377685546875,0.9041141271591188,1.0,0.0,3.0,1.0,0.0
12232680,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7408565282821655,0.4706472158432007,0.4340131282806396,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.800232470035553,0.5982862114906311,0.4897792935371399,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7324783205986023,0.4540637731552124,0.3254088759422302,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6707904934883118,0.3465156555175781,0.3402079343795776,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.5753152966499329,0.2172051221132278,1.0368247032165527,285.0268859863281,284.95001220703125,300.3573913574219,289.5251770019531,298.24224853515625,297.2572326660156,285.028564453125,1.0,0.7354509830474854,0.4226734936237335,0.4226734936237335,1.0,1.0,-3.257400751113892,1.0355020761489868,2.2218987941741943,0.2970010340213775,0.8989245295524597,0.8989245295524597,0.0,409.0257263183594,410.0,46501.51171875,0.0,4242.65625,1.0,280.3417053222656,283.3874816894531,292.4734191894531,295.3996887207031,293.1499938964844,293.1499938964844,280.6499938964844,35977.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552773237228394,1.0,0.0,0.0,3.644789218902588,3.644813299179077,8.864171263667231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.18603515625,0.0,1527.20751953125,1895.4371337890625,0.0,3910.377685546875,0.9041141271591188,1.0,0.0,3.0,1.0,0.0
