time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232740,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.7420408129692078,0.4718743562698364,0.434903621673584,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.802328884601593,0.6013638973236084,0.4920289218425751,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.735430121421814,0.4590032398700714,0.3286705017089844,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.6726951003074646,0.3485556840896606,0.3419164717197418,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.5771148800849915,0.2185147702693939,1.041722297668457,285.2212219238281,284.95001220703125,300.3500061035156,289.5249938964844,298.2508544921875,297.2750549316406,285.22296142578125,1.0,0.7365939617156982,0.4219207465648651,0.4219207465648651,1.0,1.0,-3.2735137939453125,1.039364457130432,2.23414945602417,0.297249972820282,0.9041435122489928,0.9041435122489928,0.0,407.6470031738281,410.0,45578.49609375,0.0,4275.72900390625,1.0,280.6417236328125,283.6197204589844,292.4821472167969,295.3467712402344,293.1499938964844,293.1499938964844,280.3500061035156,35740.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440879821777344,1.0,0.0,0.0,3.6538162231445312,3.653840303421021,8.908133395379991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.39453125,0.0,1535.4718017578125,1895.4371337890625,0.0,3809.549072265625,0.9059735536575316,1.0,0.0,3.0,1.0,0.0
12232800,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.7420408129692078,0.4718743562698364,0.434903621673584,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.802328884601593,0.6013638973236084,0.4920289218425751,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.735430121421814,0.4590032398700714,0.3286705017089844,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.6726951003074646,0.3485556840896606,0.3419164717197418,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.5771148800849915,0.2185147702693939,1.041722297668457,285.2212219238281,284.95001220703125,300.3500061035156,289.5249938964844,298.2508544921875,297.2750549316406,285.22296142578125,1.0,0.7365939617156982,0.4219207465648651,0.4219207465648651,1.0,1.0,-3.2735137939453125,1.039364457130432,2.23414945602417,0.297249972820282,0.9041435122489928,0.9041435122489928,0.0,407.6470031738281,410.0,45578.49609375,0.0,4275.72900390625,1.0,280.6417236328125,283.6197204589844,292.4821472167969,295.3467712402344,293.1499938964844,293.1499938964844,280.3500061035156,35740.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440879821777344,1.0,0.0,0.0,3.6538162231445312,3.653840303421021,8.908133395379991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.39453125,0.0,1535.4718017578125,1895.4371337890625,0.0,3809.549072265625,0.9059735536575316,1.0,0.0,3.0,1.0,0.0
12232860,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7422622442245483,0.4712410271167755,0.4348893463611603,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8035036325454712,0.6028414964675903,0.4936500489711761,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7376048564910889,0.4626181423664093,0.3314912021160126,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6738842725753784,0.3496895730495453,0.3432958424091339,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.5783185362815857,0.2192819565534591,1.0461230278015137,285.0658874511719,284.95001220703125,300.3462219238281,289.52294921875,298.24822998046875,297.2762756347656,285.0649719238281,1.0,0.737891435623169,0.4208180606365204,0.4208180606365204,1.0,1.0,-3.286146879196167,1.0410242080688477,2.24512267112732,0.2963100671768188,0.9044122695922852,0.9044122695922852,0.0,407.539306640625,410.0,46843.26953125,0.0,4307.2548828125,1.0,280.3577575683594,283.4184875488281,292.5698547363281,295.5829162597656,293.1499938964844,293.1499938964844,280.04998779296875,35823.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577515721321106,1.0,0.0,0.0,3.6610524654388414,3.661076545715332,8.943451916820777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.98046875,0.0,1544.178466796875,1895.4371337890625,0.0,3932.518310546875,0.9076231718063354,1.0,0.0,3.0,1.0,0.0
12232920,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7422622442245483,0.4712410271167755,0.4348893463611603,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8035036325454712,0.6028414964675903,0.4936500489711761,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7376048564910889,0.4626181423664093,0.3314912021160126,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6738842725753784,0.3496895730495453,0.3432958424091339,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.5783185362815857,0.2192819565534591,1.0461230278015137,285.0658874511719,284.95001220703125,300.3462219238281,289.52294921875,298.24822998046875,297.2762756347656,285.0649719238281,1.0,0.737891435623169,0.4208180606365204,0.4208180606365204,1.0,1.0,-3.286146879196167,1.0410242080688477,2.24512267112732,0.2963100671768188,0.9044122695922852,0.9044122695922852,0.0,407.539306640625,410.0,46843.26953125,0.0,4307.2548828125,1.0,280.3577575683594,283.4184875488281,292.5698547363281,295.5829162597656,293.1499938964844,293.1499938964844,280.04998779296875,35823.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577515721321106,1.0,0.0,0.0,3.6610524654388414,3.661076545715332,8.943451916820777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.98046875,0.0,1544.178466796875,1895.4371337890625,0.0,3932.518310546875,0.9076231718063354,1.0,0.0,3.0,1.0,0.0
12232980,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7410082817077637,0.4690573215484619,0.4332441389560699,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8031541109085083,0.6026661992073059,0.4938166737556457,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7385026216506958,0.4649728238582611,0.3333272635936737,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6736961007118225,0.3497020304203033,0.3435764014720917,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.5780808925628662,0.219173789024353,1.0467313528060913,284.88507080078125,284.95001220703125,300.3438720703125,289.5190734863281,298.2357482910156,297.2631530761719,284.8838195800781,1.0,0.7385582327842712,0.4197153747081756,0.4197153747081756,1.0,1.0,-3.287691354751587,1.0386275053024292,2.249063968658448,0.2937203347682953,0.9020380973815918,0.9020380973815918,0.0,408.7008056640625,410.0,48000.58984375,0.0,4317.7197265625,1.0,280.0581359863281,283.1943664550781,292.5767822265625,295.6835632324219,293.1499938964844,293.1499938964844,279.75,36004.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972494900226593,1.0,0.0,0.0,3.661484956741333,3.6615090370178223,8.945565355134022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.025390625,0.0,1546.0186767578125,1895.4371337890625,0.0,4063.150634765625,0.9078354835510254,1.0,0.0,3.0,1.0,0.0
12233040,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7410082817077637,0.4690573215484619,0.4332441389560699,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8031541109085083,0.6026661992073059,0.4938166737556457,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7385026216506958,0.4649728238582611,0.3333272635936737,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6736961007118225,0.3497020304203033,0.3435764014720917,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.5780808925628662,0.219173789024353,1.0467313528060913,284.88507080078125,284.95001220703125,300.3438720703125,289.5190734863281,298.2357482910156,297.2631530761719,284.8838195800781,1.0,0.7385582327842712,0.4197153747081756,0.4197153747081756,1.0,1.0,-3.287691354751587,1.0386275053024292,2.249063968658448,0.2937203347682953,0.9020380973815918,0.9020380973815918,0.0,408.7008056640625,410.0,48000.58984375,0.0,4317.7197265625,1.0,280.0581359863281,283.1943664550781,292.5767822265625,295.6835632324219,293.1499938964844,293.1499938964844,279.75,36004.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972494900226593,1.0,0.0,0.0,3.661484956741333,3.6615090370178223,8.945565355134022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.025390625,0.0,1546.0186767578125,1895.4371337890625,0.0,4063.150634765625,0.9078354835510254,1.0,0.0,3.0,1.0,0.0
12233100,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.7402093410491943,0.4677149653434753,0.4321873486042022,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8027673959732056,0.6022471189498901,0.4936210513114929,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.7387884259223938,0.4659192264080047,0.3340795338153839,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.6733838319778442,0.3494627475738525,0.3434719443321228,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.5776875615119934,0.2189017832279205,1.0460106134414673,284.7468566894531,284.95001220703125,300.3431701660156,289.5165100097656,298.2283020019531,297.2547302246094,284.7396240234375,1.0,0.738650381565094,0.4191640317440033,0.4191640317440033,1.0,1.0,-3.286059617996216,1.0365601778030396,2.2494993209838867,0.2920633554458618,0.8993389010429382,0.8993389010429382,0.0,409.317138671875,410.0,48968.94140625,0.0,4317.0166015625,1.0,279.8009948730469,283.0179748535156,292.5914306640625,295.81280517578125,293.1499938964844,293.1499938964844,279.75,36130.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808776378631592,1.0,0.0,0.0,3.658701181411743,3.658725261688232,8.931968409342517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.197265625,0.0,1543.8524169921875,1895.4371337890625,0.0,4136.34765625,0.9072633981704712,1.0,0.0,3.0,1.0,0.0
12233160,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.7392396926879883,0.4662331342697143,0.4309006631374359,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.802193820476532,0.6016333103179932,0.4931944012641907,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.7389194965362549,0.4667346775531769,0.3346789479255676,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.6728929877281189,0.349081426858902,0.3431813716888428,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.5770838260650635,0.2185008972883224,1.0445629358291626,284.69989013671875,284.95001220703125,300.3428039550781,289.5135192871094,298.22027587890625,297.24517822265625,284.6986083984375,1.0,0.7385661602020264,0.4186809360980987,0.4186809360980987,1.0,1.0,-3.282541990280152,1.0339837074279783,2.248558282852173,0.2903116941452026,0.8971596360206604,0.8971596360206604,0.0,409.99713134765625,410.0,49040.48828125,0.0,4311.857421875,1.0,279.7580871582031,282.9691772460937,292.56060791015625,295.7376403808594,293.1499938964844,293.1499938964844,280.04998779296875,36236.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984402596950531,1.0,0.0,0.0,3.6533586978912354,3.6533827781677246,8.905901722755516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.826171875,0.0,1538.67822265625,1895.4371337890625,0.0,4166.87353515625,0.906172513961792,1.0,0.0,3.0,1.0,0.0
12233220,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7384395003318787,0.4652854204177856,0.4294838607311249,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8020986914634705,0.6021009683609009,0.4931157827377319,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.740157961845398,0.4699360132217407,0.3365449011325836,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6728038191795349,0.3493697345256805,0.3431164026260376,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.5766875743865967,0.2183890342712402,1.0429725646972656,284.8655090332031,284.95001220703125,300.34295654296875,289.5063781738281,298.216552734375,297.2432861328125,284.8668212890625,1.0,0.7384471893310547,0.4177147448062897,0.4177147448062897,1.0,1.0,-3.280965566635132,1.030836582183838,2.250128984451294,0.2873544991016388,0.897381067276001,0.897381067276001,0.0,410.0465087890625,410.0,47902.49609375,0.0,4308.15185546875,1.0,280.04217529296875,283.1779479980469,292.47052001953125,295.5062866210937,293.1499938964844,293.1499938964844,280.3500061035156,36138.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731613993644714,1.0,0.0,0.0,3.647456407546997,3.6474804878234863,8.877149184627342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.44677734375,0.0,1531.375,1895.4371337890625,0.0,4069.00048828125,0.904814064502716,1.0,0.0,3.0,1.0,0.0
12233280,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7384395003318787,0.4652854204177856,0.4294838607311249,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8020986914634705,0.6021009683609009,0.4931157827377319,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.740157961845398,0.4699360132217407,0.3365449011325836,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6728038191795349,0.3493697345256805,0.3431164026260376,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.5766875743865967,0.2183890342712402,1.0429725646972656,284.8655090332031,284.95001220703125,300.34295654296875,289.5063781738281,298.216552734375,297.2432861328125,284.8668212890625,1.0,0.7384471893310547,0.4177147448062897,0.4177147448062897,1.0,1.0,-3.280965566635132,1.030836582183838,2.250128984451294,0.2873544991016388,0.897381067276001,0.897381067276001,0.0,410.0465087890625,410.0,47902.49609375,0.0,4308.15185546875,1.0,280.04217529296875,283.1779479980469,292.47052001953125,295.5062866210937,293.1499938964844,293.1499938964844,280.3500061035156,36138.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731613993644714,1.0,0.0,0.0,3.647456407546997,3.6474804878234863,8.877149184627342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.44677734375,0.0,1531.375,1895.4371337890625,0.0,4069.00048828125,0.904814064502716,1.0,0.0,3.0,1.0,0.0
12233340,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7390852570533752,0.4658675193786621,0.4296852052211761,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.803485095500946,0.6041768193244934,0.4944505393505096,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7427005171775818,0.4744715392589569,0.3394565284252167,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6740673780441284,0.3507609367370605,0.3441406190395355,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.5777141451835632,0.2191372662782669,1.0451568365097046,285.0545349121094,284.95001220703125,300.3441467285156,289.49774169921875,298.2233581542969,297.255615234375,285.0560913085937,1.0,0.7389707565307617,0.4167485535144806,0.4167485535144806,1.0,1.0,-3.290445327758789,1.031652808189392,2.2587926387786865,0.2859556376934051,0.9003377556800842,0.9003377556800842,0.0,408.8621826171875,410.0,46865.83203125,0.0,4325.74267578125,1.0,280.3417358398437,283.4080505371094,292.4496154785156,295.4012756347656,293.1499938964844,293.1499938964844,280.04998779296875,35942.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603994488716124,1.0,0.0,0.0,3.648979187011719,3.649003028869629,8.884562703315169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.822265625,0.0,1531.5994873046875,1895.4371337890625,0.0,3956.1455078125,0.905027151107788,1.0,0.0,3.0,1.0,0.0
12233400,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7390852570533752,0.4658675193786621,0.4296852052211761,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.803485095500946,0.6041768193244934,0.4944505393505096,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7427005171775818,0.4744715392589569,0.3394565284252167,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6740673780441284,0.3507609367370605,0.3441406190395355,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.5777141451835632,0.2191372662782669,1.0451568365097046,285.0545349121094,284.95001220703125,300.3441467285156,289.49774169921875,298.2233581542969,297.255615234375,285.0560913085937,1.0,0.7389707565307617,0.4167485535144806,0.4167485535144806,1.0,1.0,-3.290445327758789,1.031652808189392,2.2587926387786865,0.2859556376934051,0.9003377556800842,0.9003377556800842,0.0,408.8621826171875,410.0,46865.83203125,0.0,4325.74267578125,1.0,280.3417358398437,283.4080505371094,292.4496154785156,295.4012756347656,293.1499938964844,293.1499938964844,280.04998779296875,35942.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603994488716124,1.0,0.0,0.0,3.648979187011719,3.649003028869629,8.884562703315169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.822265625,0.0,1531.5994873046875,1895.4371337890625,0.0,3956.1455078125,0.905027151107788,1.0,0.0,3.0,1.0,0.0
12233460,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7390957474708557,0.4648705720901489,0.4293021559715271,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8043230772018433,0.6049765944480896,0.4954946041107178,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7447481751441956,0.4778933823108673,0.3421172201633453,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6749367713928223,0.3514601588249206,0.3450754582881927,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.5784912705421448,0.2195267975330352,1.0476900339126587,284.897705078125,284.95001220703125,300.34625244140625,289.4877624511719,298.221923828125,297.2553405761719,284.8967590332031,1.0,0.7397449612617493,0.4158840179443359,0.4158840179443359,1.0,1.0,-3.298844337463379,1.0323110818862915,2.266533136367798,0.2849104404449463,0.898350179195404,0.898350179195404,0.0,408.60150146484375,410.0,48042.66796875,0.0,4345.794921875,1.0,280.0578308105469,283.2082214355469,292.5252685546875,295.6158142089844,293.1499938964844,293.1499938964844,280.3500061035156,36052.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719477295875548,1.0,0.0,0.0,3.6477441787719727,3.647768259048462,8.878549806468072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.98876953125,0.0,1531.05224609375,1895.4371337890625,0.0,4058.344482421875,0.904801309108734,1.0,0.0,3.0,1.0,0.0
12233520,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7390957474708557,0.4648705720901489,0.4293021559715271,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8043230772018433,0.6049765944480896,0.4954946041107178,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7447481751441956,0.4778933823108673,0.3421172201633453,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6749367713928223,0.3514601588249206,0.3450754582881927,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.5784912705421448,0.2195267975330352,1.0476900339126587,284.897705078125,284.95001220703125,300.34625244140625,289.4877624511719,298.221923828125,297.2553405761719,284.8967590332031,1.0,0.7397449612617493,0.4158840179443359,0.4158840179443359,1.0,1.0,-3.298844337463379,1.0323110818862915,2.266533136367798,0.2849104404449463,0.898350179195404,0.898350179195404,0.0,408.60150146484375,410.0,48042.66796875,0.0,4345.794921875,1.0,280.0578308105469,283.2082214355469,292.5252685546875,295.6158142089844,293.1499938964844,293.1499938964844,280.3500061035156,36052.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719477295875548,1.0,0.0,0.0,3.6477441787719727,3.647768259048462,8.878549806468072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.98876953125,0.0,1531.05224609375,1895.4371337890625,0.0,4058.344482421875,0.904801309108734,1.0,0.0,3.0,1.0,0.0
12233580,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7388786673545837,0.4646424651145935,0.4286840260028839,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8048532605171204,0.6062594652175903,0.4962034523487091,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7466164827346802,0.4819527268409729,0.3446650207042694,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6755236983299255,0.3524233698844909,0.3457530736923218,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.5789746046066284,0.2200673967599868,1.0493600368499756,285.0665588378906,284.95001220703125,300.34918212890625,289.4765014648437,298.2243957519531,297.2603759765625,285.06793212890625,1.0,0.7403990030288696,0.4150194525718689,0.4150194525718689,1.0,1.0,-3.304981470108032,1.0321710109710691,2.272810459136963,0.2833073139190674,0.901280641555786,0.901280641555786,0.0,408.5266418457031,410.0,47018.9296875,0.0,4361.173828125,1.0,280.3421630859375,283.4173278808594,292.4520568847656,295.4283752441406,293.1499938964844,293.1499938964844,280.04998779296875,35897.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636712074279784,1.0,0.0,0.0,3.650775909423828,3.6507997512817374,8.89331374764879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.9951171875,0.0,1533.267822265625,1895.4371337890625,0.0,3985.2431640625,0.9053951501846312,1.0,0.0,3.0,1.0,0.0
12233640,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7388786673545837,0.4646424651145935,0.4286840260028839,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8048532605171204,0.6062594652175903,0.4962034523487091,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7466164827346802,0.4819527268409729,0.3446650207042694,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6755236983299255,0.3524233698844909,0.3457530736923218,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.5789746046066284,0.2200673967599868,1.0493600368499756,285.0665588378906,284.95001220703125,300.34918212890625,289.4765014648437,298.2243957519531,297.2603759765625,285.06793212890625,1.0,0.7403990030288696,0.4150194525718689,0.4150194525718689,1.0,1.0,-3.304981470108032,1.0321710109710691,2.272810459136963,0.2833073139190674,0.901280641555786,0.901280641555786,0.0,408.5266418457031,410.0,47018.9296875,0.0,4361.173828125,1.0,280.3421630859375,283.4173278808594,292.4520568847656,295.4283752441406,293.1499938964844,293.1499938964844,280.04998779296875,35897.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636712074279784,1.0,0.0,0.0,3.650775909423828,3.6507997512817374,8.89331374764879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.9951171875,0.0,1533.267822265625,1895.4371337890625,0.0,3985.2431640625,0.9053951501846312,1.0,0.0,3.0,1.0,0.0
12233700,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7389712333679199,0.4642673134803772,0.4286172091960907,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8053156137466431,0.6067066788673401,0.4967603087425232,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7477372288703918,0.4837988913059234,0.3461024761199951,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6759983897209167,0.3528090119361877,0.3462471663951874,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5794098377227783,0.220298022031784,1.0507506132125854,284.9476318359375,284.95001220703125,300.3509216308594,289.470458984375,298.2245178222656,297.2611389160156,284.9411926269531,1.0,0.7408291101455688,0.4145871996879577,0.4145871996879577,1.0,1.0,-3.3096890449523926,1.032674789428711,2.2770140171051025,0.2828258574008941,0.9001265168190002,0.9001265168190002,0.0,408.3583984375,410.0,48034.5,0.0,4372.35205078125,1.0,280.0986633300781,283.25946044921875,292.5090637207031,295.6344909667969,293.1499938964844,293.1499938964844,280.04998779296875,35958.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707987904548644,1.0,0.0,0.0,3.651726245880127,3.651750326156616,8.897945349417569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.2646484375,0.0,1534.7803955078125,1895.4371337890625,0.0,4048.2412109375,0.9055992960929872,1.0,0.0,3.0,1.0,0.0
12233760,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7385637164115906,0.4633931517601013,0.4280041456222534,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8052864074707031,0.6066535115242004,0.4968771338462829,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.748416543006897,0.4852423369884491,0.3472089767456054,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6760496497154236,0.352882832288742,0.3464395999908447,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.5794370174407959,0.2203061878681183,1.051232933998108,284.9062805175781,284.95001220703125,300.352783203125,289.464111328125,298.22125244140625,297.25732421875,284.9052734375,1.0,0.7411237359046936,0.4140834808349609,0.4140834808349609,1.0,1.0,-3.311264991760254,1.031873345375061,2.2793917655944824,0.2817556858062744,0.8993826508522034,0.8993826508522034,0.0,408.6616821289063,410.0,48176.93359375,0.0,4378.1337890625,1.0,280.0577087402344,283.21441650390625,292.5038146972656,295.6073608398437,293.1499938964844,293.1499938964844,280.3500061035156,36022.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751824736595154,1.0,0.0,0.0,3.650676727294922,3.650700807571411,8.892831147022662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.4228515625,0.0,1534.08837890625,1895.4371337890625,0.0,4086.7080078125,0.9054346084594728,1.0,0.0,3.0,1.0,0.0
12233820,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7382487058639526,0.4630807042121887,0.4272920191287994,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8056484460830688,0.6077138185501099,0.4973853528499603,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7502228021621704,0.4892882406711578,0.3497344255447387,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.6764964461326599,0.3537240326404571,0.3469851911067962,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.5797727108001709,0.2207537293434143,1.052452802658081,285.0731811523437,284.95001220703125,300.3569641113281,289.45068359375,298.2229919433594,297.2613220214844,285.074462890625,1.0,0.7416978478431702,0.4130760431289673,0.4130760431289673,1.0,1.0,-3.3162777423858643,1.0309172868728638,2.285360336303711,0.2795771658420563,0.9023882746696472,0.9023882746696472,0.0,408.6761474609375,410.0,47135.24609375,0.0,4391.19921875,1.0,280.3421630859375,283.42193603515625,292.4243469238281,295.40887451171875,293.1499938964844,293.1499938964844,280.04998779296875,35877.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663917422294616,1.0,0.0,0.0,3.654482841491699,3.654506921768189,8.911383702070452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.84765625,0.0,1537.2449951171875,1895.4371337890625,0.0,4009.353515625,0.9062092900276184,1.0,0.0,3.0,1.0,0.0
12233880,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7382487058639526,0.4630807042121887,0.4272920191287994,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8056484460830688,0.6077138185501099,0.4973853528499603,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7502228021621704,0.4892882406711578,0.3497344255447387,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.6764964461326599,0.3537240326404571,0.3469851911067962,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.5797727108001709,0.2207537293434143,1.052452802658081,285.0731811523437,284.95001220703125,300.3569641113281,289.45068359375,298.2229919433594,297.2613220214844,285.074462890625,1.0,0.7416978478431702,0.4130760431289673,0.4130760431289673,1.0,1.0,-3.3162777423858643,1.0309172868728638,2.285360336303711,0.2795771658420563,0.9023882746696472,0.9023882746696472,0.0,408.6761474609375,410.0,47135.24609375,0.0,4391.19921875,1.0,280.3421630859375,283.42193603515625,292.4243469238281,295.40887451171875,293.1499938964844,293.1499938964844,280.04998779296875,35877.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663917422294616,1.0,0.0,0.0,3.654482841491699,3.654506921768189,8.911383702070452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.84765625,0.0,1537.2449951171875,1895.4371337890625,0.0,4009.353515625,0.9062092900276184,1.0,0.0,3.0,1.0,0.0
12233940,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7379031777381897,0.4617973864078522,0.4265729188919067,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8059961199760437,0.607954204082489,0.4979268014431,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7520186901092529,0.492588609457016,0.3522842228412628,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6769605278968811,0.3541118204593658,0.3475960791110992,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.5801600217819214,0.2209324836730957,1.054031491279602,284.9117126464844,284.95001220703125,300.3615417480469,289.4363098144531,298.2196044921875,297.2578125,284.91064453125,1.0,0.7423498034477234,0.4120686054229736,0.4120686054229736,1.0,1.0,-3.321889162063598,1.0301457643508911,2.291743278503418,0.277692049741745,0.9005517959594727,0.9005517959594727,0.0,408.8087463378906,410.0,48285.76953125,0.0,4406.48974609375,1.0,280.05780029296875,283.2180480957031,292.47418212890625,295.5845031738281,293.1499938964844,293.1499938964844,279.75,36007.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775227904319764,1.0,0.0,0.0,3.654951810836792,3.654975891113281,8.913671081245411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.912109375,0.0,1538.7371826171875,1895.4371337890625,0.0,4107.1533203125,0.9063796401023864,1.0,0.0,3.0,1.0,0.0
12234000,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7379031777381897,0.4617973864078522,0.4265729188919067,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8059961199760437,0.607954204082489,0.4979268014431,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7520186901092529,0.492588609457016,0.3522842228412628,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6769605278968811,0.3541118204593658,0.3475960791110992,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.5801600217819214,0.2209324836730957,1.054031491279602,284.9117126464844,284.95001220703125,300.3615417480469,289.4363098144531,298.2196044921875,297.2578125,284.91064453125,1.0,0.7423498034477234,0.4120686054229736,0.4120686054229736,1.0,1.0,-3.321889162063598,1.0301457643508911,2.291743278503418,0.277692049741745,0.9005517959594727,0.9005517959594727,0.0,408.8087463378906,410.0,48285.76953125,0.0,4406.48974609375,1.0,280.05780029296875,283.2180480957031,292.47418212890625,295.5845031738281,293.1499938964844,293.1499938964844,279.75,36007.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775227904319764,1.0,0.0,0.0,3.654951810836792,3.654975891113281,8.913671081245411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.912109375,0.0,1538.7371826171875,1895.4371337890625,0.0,4107.1533203125,0.9063796401023864,1.0,0.0,3.0,1.0,0.0
12234060,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.7364417314529419,0.4592831134796142,0.4245846271514892,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8051722645759583,0.606816828250885,0.4972915053367615,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.7527942061424255,0.4948374032974243,0.3540201783180237,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.6763807535171509,0.3536112904548645,0.3473525643348694,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.5794717073440552,0.2204313576221466,1.052703857421875,284.72900390625,284.95001220703125,300.3664245605469,289.4211120605469,298.2090759277344,297.2441101074219,284.72772216796875,1.0,0.7424550652503967,0.4111492037773132,0.4111492037773132,1.0,1.0,-3.318805694580078,1.0265130996704102,2.292292594909668,0.2748304605484009,0.896080732345581,0.896080732345581,0.0,409.8388671875,410.0,49351.00390625,0.0,4404.341796875,1.0,279.7582397460937,282.99493408203125,292.4686279296875,295.66180419921875,293.1499938964844,293.1499938964844,280.04998779296875,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899869561195374,1.0,0.0,0.0,3.6474690437316895,3.6474931240081774,8.8772111439539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.1279296875,0.0,1531.987060546875,1895.4371337890625,0.0,4214.9111328125,0.9048453569412231,1.0,0.0,3.0,1.0,0.0
12234120,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.7364417314529419,0.4592831134796142,0.4245846271514892,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8051722645759583,0.606816828250885,0.4972915053367615,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.7527942061424255,0.4948374032974243,0.3540201783180237,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.6763807535171509,0.3536112904548645,0.3473525643348694,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.5794717073440552,0.2204313576221466,1.052703857421875,284.72900390625,284.95001220703125,300.3664245605469,289.4211120605469,298.2090759277344,297.2441101074219,284.72772216796875,1.0,0.7424550652503967,0.4111492037773132,0.4111492037773132,1.0,1.0,-3.318805694580078,1.0265130996704102,2.292292594909668,0.2748304605484009,0.896080732345581,0.896080732345581,0.0,409.8388671875,410.0,49351.00390625,0.0,4404.341796875,1.0,279.7582397460937,282.99493408203125,292.4686279296875,295.66180419921875,293.1499938964844,293.1499938964844,280.04998779296875,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899869561195374,1.0,0.0,0.0,3.6474690437316895,3.6474931240081774,8.8772111439539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.1279296875,0.0,1531.987060546875,1895.4371337890625,0.0,4214.9111328125,0.9048453569412231,1.0,0.0,3.0,1.0,0.0
12234180,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7357072234153748,0.4584202766418457,0.4232835471630096,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8049784302711487,0.6070145964622498,0.4970179498195648,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7542282342910767,0.4984318614006042,0.3561643064022064,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6763097047805786,0.3538921177387237,0.3473029732704162,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.5791785717010498,0.2203916609287262,1.0515316724777222,284.89288330078125,284.95001220703125,300.3715209960937,289.4052124023437,298.2083435058594,297.24420166015625,284.89410400390625,1.0,0.742414653301239,0.4102298319339752,0.4102298319339752,1.0,1.0,-3.3179495334625244,1.02369225025177,2.294257164001465,0.2720203101634979,0.8966569900512695,0.8966569900512695,0.0,409.8948974609375,410.0,48208.2109375,0.0,4402.4755859375,1.0,280.0421447753906,283.20220947265625,292.37322998046875,295.4283752441406,293.1499938964844,293.1499938964844,280.3500061035156,36109.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796875715255736,1.0,0.0,0.0,3.642631053924561,3.64265513420105,8.853676831677149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.7841796875,0.0,1525.8057861328125,1895.4371337890625,0.0,4126.00732421875,0.9037161469459534,1.0,0.0,3.0,1.0,0.0
12234240,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7357072234153748,0.4584202766418457,0.4232835471630096,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8049784302711487,0.6070145964622498,0.4970179498195648,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7542282342910767,0.4984318614006042,0.3561643064022064,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6763097047805786,0.3538921177387237,0.3473029732704162,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.5791785717010498,0.2203916609287262,1.0515316724777222,284.89288330078125,284.95001220703125,300.3715209960937,289.4052124023437,298.2083435058594,297.24420166015625,284.89410400390625,1.0,0.742414653301239,0.4102298319339752,0.4102298319339752,1.0,1.0,-3.3179495334625244,1.02369225025177,2.294257164001465,0.2720203101634979,0.8966569900512695,0.8966569900512695,0.0,409.8948974609375,410.0,48208.2109375,0.0,4402.4755859375,1.0,280.0421447753906,283.20220947265625,292.37322998046875,295.4283752441406,293.1499938964844,293.1499938964844,280.3500061035156,36109.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796875715255736,1.0,0.0,0.0,3.642631053924561,3.64265513420105,8.853676831677149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.7841796875,0.0,1525.8057861328125,1895.4371337890625,0.0,4126.00732421875,0.9037161469459534,1.0,0.0,3.0,1.0,0.0
12234300,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7358728647232056,0.4585855603218078,0.4232150912284851,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.80543053150177,0.6077379584312439,0.4973925650119781,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.755448043346405,0.5007599592208862,0.3576238751411438,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6767691373825073,0.3544488847255707,0.3476605713367462,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.5795353651046753,0.2206848114728927,1.052220344543457,285.03082275390625,284.95001220703125,300.3740539550781,289.39703369140625,298.2117919921875,297.24951171875,285.0379943847656,1.0,0.7426013946533203,0.409770131111145,0.409770131111145,1.0,1.0,-3.321404933929444,1.0236533880233765,2.2977516651153564,0.2711492478847503,0.8985376358032227,0.8985376358032227,0.0,409.4412536621094,410.0,47230.64453125,0.0,4408.87890625,1.0,280.298583984375,283.3789978027344,292.33123779296875,295.2639465332031,293.1499938964844,293.1499938964844,280.3500061035156,36000.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971315622329712,1.0,0.0,0.0,3.6428451538085938,3.642868995666504,8.85471763467649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.03857421875,0.0,1525.227783203125,1895.4371337890625,0.0,4052.787841796875,0.9037262201309204,1.0,0.0,3.0,1.0,0.0
12234360,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7363378405570984,0.4589954912662506,0.4234948754310608,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8061994910240173,0.6087572574615479,0.4980994760990143,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7569591403007507,0.5033238530158997,0.3593282997608185,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.6775270104408264,0.3552203476428985,0.3482800424098968,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.5802130103111267,0.2211586087942123,1.0538569688796997,285.079345703125,284.95001220703125,300.3766174316406,289.3887023925781,298.2171630859375,297.2572326660156,285.080810546875,1.0,0.7429813146591187,0.409373015165329,0.409373015165329,1.0,1.0,-3.327500104904175,1.0247048139572144,2.30279541015625,0.2708005309104919,0.8999270796775818,0.8999270796775818,0.0,408.7752075195313,410.0,47155.765625,0.0,4420.94091796875,1.0,280.3418273925781,283.43035888671875,292.3431396484375,295.31378173828125,293.1499938964844,293.1499938964844,280.6499938964844,35909.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674952626228333,1.0,0.0,0.0,3.64537501335144,3.645398855209351,8.867020255820535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.66796875,0.0,1527.3524169921875,1895.4371337890625,0.0,4019.11083984375,0.904198408126831,1.0,0.0,3.0,1.0,0.0
12234420,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.7374622821807861,0.4601808190345764,0.4243658483028412,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.8079617023468018,0.6112675666809082,0.499901682138443,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.7602014541625977,0.5088472366333008,0.3630023300647735,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.679321825504303,0.3571322858333587,0.3498826920986175,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.5819364190101624,0.2224403768777847,1.058718204498291,285.267822265625,284.95001220703125,300.3816833496094,289.3717346191406,298.2299499511719,297.2754821777344,285.2693176269531,1.0,0.7441738843917847,0.4085788130760193,0.4085788130760193,1.0,1.0,-3.3432836532592773,1.028078556060791,2.3152048587799072,0.2706436514854431,0.905729591846466,0.905729591846466,0.0,407.54150390625,410.0,46196.74609375,0.0,4455.1005859375,1.0,280.6417541503906,283.657958984375,292.33209228515625,295.2381591796875,293.1499938964844,293.1499938964844,280.3500061035156,35674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569669365882874,1.0,0.0,0.0,3.656884431838989,3.65690851211548,8.923100267566042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.23046875,0.0,1538.3997802734375,1895.4371337890625,0.0,3925.5029296875,0.9066141843795776,1.0,0.0,3.0,1.0,0.0
12234480,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.7374622821807861,0.4601808190345764,0.4243658483028412,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.8079617023468018,0.6112675666809082,0.499901682138443,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.7602014541625977,0.5088472366333008,0.3630023300647735,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.679321825504303,0.3571322858333587,0.3498826920986175,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.5819364190101624,0.2224403768777847,1.058718204498291,285.267822265625,284.95001220703125,300.3816833496094,289.3717346191406,298.2299499511719,297.2754821777344,285.2693176269531,1.0,0.7441738843917847,0.4085788130760193,0.4085788130760193,1.0,1.0,-3.3432836532592773,1.028078556060791,2.3152048587799072,0.2706436514854431,0.905729591846466,0.905729591846466,0.0,407.54150390625,410.0,46196.74609375,0.0,4455.1005859375,1.0,280.6417541503906,283.657958984375,292.33209228515625,295.2381591796875,293.1499938964844,293.1499938964844,280.3500061035156,35674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569669365882874,1.0,0.0,0.0,3.656884431838989,3.65690851211548,8.923100267566042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.23046875,0.0,1538.3997802734375,1895.4371337890625,0.0,3925.5029296875,0.9066141843795776,1.0,0.0,3.0,1.0,0.0
12234540,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.7376219630241394,0.4595408737659454,0.4243364632129669,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8087880611419678,0.6121262311935425,0.5010528564453125,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7625632882118225,0.5128891468048096,0.3661493360996246,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.6803560256958008,0.3580923676490783,0.3511152267456054,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.5830153226852417,0.2231381088495254,1.062873363494873,285.1092529296875,284.95001220703125,300.38653564453125,289.3543701171875,298.2308349609375,297.2769775390625,285.10821533203125,1.0,0.7454582452774048,0.4077846109867096,0.4077846109867096,1.0,1.0,-3.3551559448242188,1.030034065246582,2.3251218795776367,0.2702200412750244,0.9065520167350768,0.9065520167350768,0.0,407.5666809082031,410.0,47455.40625,0.0,4486.38037109375,1.0,280.35772705078125,283.4540405273437,292.4018859863281,295.45458984375,293.1499938964844,293.1499938964844,280.04998779296875,35759.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706783890724182,1.0,0.0,0.0,3.666518688201904,3.6665430068969727,8.97017912393494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.93798828125,0.0,1549.815673828125,1895.4371337890625,0.0,4047.181640625,0.9088020324707032,1.0,0.0,3.0,1.0,0.0
