time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234600,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.7376219630241394,0.4595408737659454,0.4243364632129669,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8087880611419678,0.6121262311935425,0.5010528564453125,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7625632882118225,0.5128891468048096,0.3661493360996246,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.6803560256958008,0.3580923676490783,0.3511152267456054,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.5830153226852417,0.2231381088495254,1.062873363494873,285.1092529296875,284.95001220703125,300.38653564453125,289.3543701171875,298.2308349609375,297.2769775390625,285.10821533203125,1.0,0.7454582452774048,0.4077846109867096,0.4077846109867096,1.0,1.0,-3.3551559448242188,1.030034065246582,2.3251218795776367,0.2702200412750244,0.9065520167350768,0.9065520167350768,0.0,407.5666809082031,410.0,47455.40625,0.0,4486.38037109375,1.0,280.35772705078125,283.4540405273437,292.4018859863281,295.45458984375,293.1499938964844,293.1499938964844,280.04998779296875,35759.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706783890724182,1.0,0.0,0.0,3.666518688201904,3.6665430068969727,8.97017912393494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.93798828125,0.0,1549.815673828125,1895.4371337890625,0.0,4047.181640625,0.9088020324707032,1.0,0.0,3.0,1.0,0.0
12234660,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7363267540931702,0.4573891460895538,0.422719657421112,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8080855011940002,0.6112349629402161,0.5006729960441589,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.763536274433136,0.5155985355377197,0.3682418167591095,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.6799788475036621,0.3579021990299225,0.3512167334556579,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.5826482176780701,0.2229454964399337,1.0631450414657593,284.9256896972656,284.95001220703125,300.3910522460937,289.3367614746094,298.22076416015625,297.2645874023437,284.9243469238281,1.0,0.7460557818412781,0.4066839516162872,0.4066839516162872,1.0,1.0,-3.3556504249572754,1.0271453857421875,2.328505039215088,0.267458975315094,0.9046990871429444,0.9046990871429444,0.0,408.8407897949219,410.0,48608.62109375,0.0,4494.9873046875,1.0,280.05810546875,283.2274169921875,292.394775390625,295.5399169921875,293.1499938964844,293.1499938964844,279.75,35940.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854373335838318,1.0,0.0,0.0,3.669333696365357,3.6693577766418457,8.9839579686668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.0908203125,0.0,1554.338134765625,1895.4371337890625,0.0,4175.8046875,0.9095476865768432,1.0,0.0,3.0,1.0,0.0
12234720,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7363267540931702,0.4573891460895538,0.422719657421112,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8080855011940002,0.6112349629402161,0.5006729960441589,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.763536274433136,0.5155985355377197,0.3682418167591095,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.6799788475036621,0.3579021990299225,0.3512167334556579,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.5826482176780701,0.2229454964399337,1.0631450414657593,284.9256896972656,284.95001220703125,300.3910522460937,289.3367614746094,298.22076416015625,297.2645874023437,284.9243469238281,1.0,0.7460557818412781,0.4066839516162872,0.4066839516162872,1.0,1.0,-3.3556504249572754,1.0271453857421875,2.328505039215088,0.267458975315094,0.9046990871429444,0.9046990871429444,0.0,408.8407897949219,410.0,48608.62109375,0.0,4494.9873046875,1.0,280.05810546875,283.2274169921875,292.394775390625,295.5399169921875,293.1499938964844,293.1499938964844,279.75,35940.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854373335838318,1.0,0.0,0.0,3.669333696365357,3.6693577766418457,8.9839579686668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.0908203125,0.0,1554.338134765625,1895.4371337890625,0.0,4175.8046875,0.9095476865768432,1.0,0.0,3.0,1.0,0.0
12234780,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.7345255017280579,0.4546019434928894,0.4204131066799164,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.8067604899406433,0.6094419956207275,0.4994544386863708,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7640041708946228,0.5176864266395569,0.3698261380195617,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.6789807081222534,0.3570609986782074,0.3506236374378204,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.5815308094024658,0.2221791446208953,1.060594916343689,284.7377624511719,284.95001220703125,300.3951110839844,289.3190002441406,298.20709228515625,297.2477111816406,284.736328125,1.0,0.7459554672241211,0.4055833220481872,0.4055833220481872,1.0,1.0,-3.349284172058105,1.0218178033828735,2.3274662494659424,0.2637593746185303,0.9003041386604309,0.9003041386604309,0.0,410.2174072265625,410.0,49642.2578125,0.0,4486.1357421875,1.0,279.75811767578125,282.9997863769531,292.3666381835937,295.5811462402344,293.1499938964844,293.1499938964844,279.45001220703125,36171.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974444508552552,1.0,0.0,0.0,3.6636013984680176,3.663625717163086,8.9559102889325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.16845703125,0.0,1549.64501953125,1895.4371337890625,0.0,4278.41552734375,0.9084186553955078,1.0,0.0,3.0,1.0,0.0
12234840,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.7345255017280579,0.4546019434928894,0.4204131066799164,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.8067604899406433,0.6094419956207275,0.4994544386863708,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7640041708946228,0.5176864266395569,0.3698261380195617,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.6789807081222534,0.3570609986782074,0.3506236374378204,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.5815308094024658,0.2221791446208953,1.060594916343689,284.7377624511719,284.95001220703125,300.3951110839844,289.3190002441406,298.20709228515625,297.2477111816406,284.736328125,1.0,0.7459554672241211,0.4055833220481872,0.4055833220481872,1.0,1.0,-3.349284172058105,1.0218178033828735,2.3274662494659424,0.2637593746185303,0.9003041386604309,0.9003041386604309,0.0,410.2174072265625,410.0,49642.2578125,0.0,4486.1357421875,1.0,279.75811767578125,282.9997863769531,292.3666381835937,295.5811462402344,293.1499938964844,293.1499938964844,279.45001220703125,36171.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974444508552552,1.0,0.0,0.0,3.6636013984680176,3.663625717163086,8.9559102889325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.16845703125,0.0,1549.64501953125,1895.4371337890625,0.0,4278.41552734375,0.9084186553955078,1.0,0.0,3.0,1.0,0.0
12234900,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977478027344,0.7336060404777527,0.4530863761901855,0.4191736578941345,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968322753906,0.8060449361801147,0.6083551049232483,0.4986992180347442,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.7642151117324829,0.5185998678207397,0.3705424666404724,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987854003906,0.6784160733222961,0.356496125459671,0.3501888811588287,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60174560546875,0.5808579325675964,0.2216607928276062,1.0586740970611572,284.5975036621094,284.95001220703125,300.3969421386719,289.31011962890625,298.199951171875,297.2389831542969,284.59033203125,1.0,0.7457005381584167,0.4050329923629761,0.4050329923629761,1.0,1.0,-3.3447561264038086,1.018683910369873,2.3260719776153564,0.2617303729057312,0.8965872526168823,0.8965872526168823,0.0,410.7683410644531,410.0,50559.17578125,0.0,4477.40380859375,1.0,279.5009765625,282.8232421875,292.3803405761719,295.6991271972656,293.1499938964844,293.1499938964844,279.45001220703125,36317.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572113037109375,3.6572353839874254,8.924695293899276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.93798828125,0.0,1543.5880126953125,1895.4371337890625,0.0,4300.0,0.9070543050765992,1.0,0.0,3.0,1.0,0.0
12234960,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5496520996094,0.7325589656829834,0.45147505402565,0.4177538454532623,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494689941406,0.8051884770393372,0.6071325540542603,0.4977639317512512,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.7643011212348938,0.519416868686676,0.3711270093917846,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498352050781,0.6777220368385315,0.3558315932750702,0.3496118187904358,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.580034077167511,0.2210509926080703,1.0562093257904053,284.5495910644531,284.95001220703125,300.39862060546875,289.3012390136719,298.1928405761719,297.22979736328125,284.5482177734375,1.0,0.7452986836433411,0.4046908318996429,0.4046908318996429,1.0,1.0,-3.3387720584869385,1.0155866146087646,2.323185443878174,0.2600628137588501,0.8933954834938049,0.8933954834938049,0.0,411.34771728515625,410.0,50577.328125,0.0,4465.03466796875,1.0,279.4582214355469,282.7748718261719,292.3622131347656,295.6283874511719,293.1499938964844,293.1499938964844,279.75,36438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647977113723755,3.648001194000244,8.879683832674345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.50927734375,0.0,1534.201416015625,1895.4371337890625,0.0,4300.0,0.905106246471405,1.0,0.0,3.0,1.0,0.0
12235020,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.7316490411758423,0.4502618014812469,0.4161018133163452,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.8046386241912842,0.6065419316291809,0.4968051612377167,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.7656260132789612,0.5228209495544434,0.3730898797512054,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.6773393154144287,0.355658084154129,0.3490794599056244,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.5793110132217407,0.2206028997898101,1.052983283996582,284.7122497558594,284.95001220703125,300.40142822265625,289.2835693359375,298.19073486328125,297.2284545898437,284.7134704589844,1.0,0.7446408867835999,0.4040065109729767,0.4040065109729767,1.0,1.0,-3.333253860473633,1.0117430686950684,2.3215107917785645,0.257396787405014,0.8915533423423767,0.8915533423423767,0.0,411.1493225097656,410.0,49334.01953125,0.0,4449.51416015625,1.0,279.7420959472656,282.9837646484375,292.2579650878906,295.3863220214844,293.1499938964844,293.1499938964844,280.04998779296875,36360.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940674304962158,1.0,0.0,0.0,3.6338064670562735,3.633830308914185,8.810831104710815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.1416015625,0.0,1517.9124755859375,1895.4371337890625,0.0,4249.75244140625,0.9019162654876708,1.0,0.0,3.0,1.0,0.0
12235080,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.7316490411758423,0.4502618014812469,0.4161018133163452,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.8046386241912842,0.6065419316291809,0.4968051612377167,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.7656260132789612,0.5228209495544434,0.3730898797512054,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.6773393154144287,0.355658084154129,0.3490794599056244,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.5793110132217407,0.2206028997898101,1.052983283996582,284.7122497558594,284.95001220703125,300.40142822265625,289.2835693359375,298.19073486328125,297.2284545898437,284.7134704589844,1.0,0.7446408867835999,0.4040065109729767,0.4040065109729767,1.0,1.0,-3.333253860473633,1.0117430686950684,2.3215107917785645,0.257396787405014,0.8915533423423767,0.8915533423423767,0.0,411.1493225097656,410.0,49334.01953125,0.0,4449.51416015625,1.0,279.7420959472656,282.9837646484375,292.2579650878906,295.3863220214844,293.1499938964844,293.1499938964844,280.04998779296875,36360.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940674304962158,1.0,0.0,0.0,3.6338064670562735,3.633830308914185,8.810831104710815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.1416015625,0.0,1517.9124755859375,1895.4371337890625,0.0,4249.75244140625,0.9019162654876708,1.0,0.0,3.0,1.0,0.0
12235140,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7321842908859253,0.4505668878555298,0.4160540103912353,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8056244850158691,0.6076403260231018,0.4973489642143249,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7683873176574707,0.5276599526405334,0.3761942684650421,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6783822774887085,0.3566689789295196,0.3497266173362732,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.5800912380218506,0.2210933566093444,1.053919792175293,284.8993530273437,284.95001220703125,300.40338134765625,289.26611328125,298.1985168457031,297.2409362792969,284.90087890625,1.0,0.7447357177734375,0.4033222198486328,0.4033222198486328,1.0,1.0,-3.339592695236206,1.0120422840118408,2.327550172805786,0.256277859210968,0.8924269080162048,0.8924269080162048,0.0,409.7454528808594,410.0,48205.73046875,0.0,4458.1103515625,1.0,280.0415954589844,283.2148742675781,292.2212219238281,295.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,36171.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819615483283995,1.0,0.0,0.0,3.6267714500427246,3.6267952919006334,8.776748927630251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.63818359375,0.0,1508.7535400390625,1895.4371337890625,0.0,4145.7509765625,0.9002222418785095,1.0,0.0,3.0,1.0,0.0
12235200,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7321842908859253,0.4505668878555298,0.4160540103912353,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8056244850158691,0.6076403260231018,0.4973489642143249,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7683873176574707,0.5276599526405334,0.3761942684650421,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6783822774887085,0.3566689789295196,0.3497266173362732,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.5800912380218506,0.2210933566093444,1.053919792175293,284.8993530273437,284.95001220703125,300.40338134765625,289.26611328125,298.1985168457031,297.2409362792969,284.90087890625,1.0,0.7447357177734375,0.4033222198486328,0.4033222198486328,1.0,1.0,-3.339592695236206,1.0120422840118408,2.327550172805786,0.256277859210968,0.8924269080162048,0.8924269080162048,0.0,409.7454528808594,410.0,48205.73046875,0.0,4458.1103515625,1.0,280.0415954589844,283.2148742675781,292.2212219238281,295.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,36171.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819615483283995,1.0,0.0,0.0,3.6267714500427246,3.6267952919006334,8.776748927630251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.63818359375,0.0,1508.7535400390625,1895.4371337890625,0.0,4145.7509765625,0.9002222418785095,1.0,0.0,3.0,1.0,0.0
12235260,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7332242727279663,0.4515192806720733,0.4167056381702423,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8071808815002441,0.6095631718635559,0.4986709654331207,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7716813683509827,0.5331887006759644,0.3798579573631286,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.6800433397293091,0.3583309948444366,0.3510763049125671,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.5816349983215332,0.2221703976392746,1.0577752590179443,285.0894470214844,284.95001220703125,300.4044189453125,289.2490234375,298.21014404296875,297.259033203125,285.0910339355469,1.0,0.7455649375915527,0.4026082456111908,0.4026082456111908,1.0,1.0,-3.3529062271118164,1.0146808624267578,2.3382253646850586,0.2559955418109894,0.8958600759506226,0.8958600759506226,0.0,408.292236328125,410.0,47185.8359375,0.0,4484.740234375,1.0,280.341552734375,283.4461364746094,292.20751953125,295.1746520996094,293.1499938964844,293.1499938964844,280.6499938964844,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710592031478882,1.0,0.0,0.0,3.6286191940307617,3.628643035888672,8.785694376456377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.1982421875,0.0,1509.0115966796875,1895.4371337890625,0.0,4050.532470703125,0.9004722237586975,1.0,0.0,3.0,1.0,0.0
12235320,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7332242727279663,0.4515192806720733,0.4167056381702423,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8071808815002441,0.6095631718635559,0.4986709654331207,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7716813683509827,0.5331887006759644,0.3798579573631286,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.6800433397293091,0.3583309948444366,0.3510763049125671,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.5816349983215332,0.2221703976392746,1.0577752590179443,285.0894470214844,284.95001220703125,300.4044189453125,289.2490234375,298.21014404296875,297.259033203125,285.0910339355469,1.0,0.7455649375915527,0.4026082456111908,0.4026082456111908,1.0,1.0,-3.3529062271118164,1.0146808624267578,2.3382253646850586,0.2559955418109894,0.8958600759506226,0.8958600759506226,0.0,408.292236328125,410.0,47185.8359375,0.0,4484.740234375,1.0,280.341552734375,283.4461364746094,292.20751953125,295.1746520996094,293.1499938964844,293.1499938964844,280.6499938964844,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710592031478882,1.0,0.0,0.0,3.6286191940307617,3.628643035888672,8.785694376456377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.1982421875,0.0,1509.0115966796875,1895.4371337890625,0.0,4050.532470703125,0.9004722237586975,1.0,0.0,3.0,1.0,0.0
12235380,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.7344449758529663,0.4528380632400512,0.4177311360836029,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.8089157342910767,0.6119458079338074,0.5004156827926636,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.7751820683479309,0.5391456484794617,0.3838527500629425,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.681965708732605,0.360375314950943,0.3528396785259247,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.5835509896278381,0.2236130982637405,1.0634901523590088,285.2789001464844,284.95001220703125,300.40435791015625,289.2323608398437,298.22320556640625,297.2794189453125,285.2804260253906,1.0,0.7469739317893982,0.4018942713737488,0.4018942713737488,1.0,1.0,-3.370401859283448,1.0187517404556274,2.3516502380371094,0.2562379837036133,0.9018168449401855,0.9018168449401855,0.0,407.1116027832031,410.0,46239.7265625,0.0,4524.1318359375,1.0,280.6416015625,283.6744689941406,292.197021484375,295.1036376953125,293.1499938964844,293.1499938964844,280.3500061035156,35674.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615070819854736,1.0,0.0,0.0,3.640108346939087,3.640132188796997,8.841417979965627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.88037109375,0.0,1519.7635498046875,1895.4371337890625,0.0,3966.009033203125,0.9028622508049012,1.0,0.0,3.0,1.0,0.0
12235440,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.7344449758529663,0.4528380632400512,0.4177311360836029,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.8089157342910767,0.6119458079338074,0.5004156827926636,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.7751820683479309,0.5391456484794617,0.3838527500629425,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.681965708732605,0.360375314950943,0.3528396785259247,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.5835509896278381,0.2236130982637405,1.0634901523590088,285.2789001464844,284.95001220703125,300.40435791015625,289.2323608398437,298.22320556640625,297.2794189453125,285.2804260253906,1.0,0.7469739317893982,0.4018942713737488,0.4018942713737488,1.0,1.0,-3.370401859283448,1.0187517404556274,2.3516502380371094,0.2562379837036133,0.9018168449401855,0.9018168449401855,0.0,407.1116027832031,410.0,46239.7265625,0.0,4524.1318359375,1.0,280.6416015625,283.6744689941406,292.197021484375,295.1036376953125,293.1499938964844,293.1499938964844,280.3500061035156,35674.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615070819854736,1.0,0.0,0.0,3.640108346939087,3.640132188796997,8.841417979965627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.88037109375,0.0,1519.7635498046875,1895.4371337890625,0.0,3966.009033203125,0.9028622508049012,1.0,0.0,3.0,1.0,0.0
12235500,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.7348516583442688,0.4528657793998718,0.418092668056488,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8095795512199402,0.6125763654708862,0.5011926293373108,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.7767346501350403,0.5415791273117065,0.3857661783695221,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.6827722191810608,0.3610776662826538,0.3536859452724457,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.5843961834907532,0.2241506427526474,1.0664184093475342,285.16241455078125,284.95001220703125,300.40386962890625,289.2242431640625,298.22540283203125,297.2837219238281,285.15625,1.0,0.7477783560752869,0.4015372991561889,0.4015372991561889,1.0,1.0,-3.378784656524658,1.0206443071365356,2.358140468597412,0.2564107477664947,0.9021183848381042,0.9021183848381042,0.0,406.8756713867188,410.0,47318.4765625,0.0,4544.9970703125,1.0,280.3987731933594,283.5177001953125,292.2669982910156,295.33416748046875,293.1499938964844,293.1499938964844,280.3500061035156,35707.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698883891105652,1.0,0.0,0.0,3.645918130874634,3.645941972732544,8.869662337929185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.7724609375,0.0,1526.447021484375,1895.4371337890625,0.0,4040.225341796875,0.9041327238082886,1.0,0.0,3.0,1.0,0.0
12235560,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.7346212863922119,0.4522944092750549,0.4177930355072021,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.809609591960907,0.6125701665878296,0.5013982057571411,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.7776528596878052,0.5434771776199341,0.3872253000736236,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.6830027103424072,0.3613690435886383,0.3541269302368164,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.5846880078315735,0.2243880480527877,1.0680919885635376,285.1214599609375,284.95001220703125,300.403076171875,289.2162780761719,298.2227478027344,297.281982421875,285.1204528808594,1.0,0.7484030723571777,0.4009942710399627,0.4009942710399627,1.0,1.0,-3.383021354675293,1.0205957889556885,2.3624255657196045,0.2555749118328094,0.9028140902519226,0.9028140902519226,0.0,407.2710876464844,410.0,47508.359375,0.0,4558.544921875,1.0,280.3577575683594,283.4714660644531,292.2660522460937,295.3201599121094,293.1499938964844,293.1499938964844,280.04998779296875,35750.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975640058517456,1.0,0.0,0.0,3.65008544921875,3.65010929107666,8.889950322554796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.7236328125,0.0,1531.39599609375,1895.4371337890625,0.0,4090.71044921875,0.9051182270050048,1.0,0.0,3.0,1.0,0.0
12235620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7333264946937561,0.4502311646938324,0.4162608087062835,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8087507486343384,0.6114130616188049,0.5008144974708557,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7786508798599243,0.5464096665382385,0.3894817233085632,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.682574987411499,0.3611604571342468,0.3542258739471435,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5843161940574646,0.2242187857627868,1.0685418844223022,284.93853759765625,284.95001220703125,300.4004821777344,289.2008972167969,298.21099853515625,297.2703857421875,284.93719482421875,1.0,0.7490798234939575,0.3999082744121551,0.3999082744121551,1.0,1.0,-3.383737802505493,1.0177347660064695,2.3660030364990234,0.2527893185615539,0.9011399745941162,0.9011399745941162,0.0,408.676025390625,410.0,48667.35546875,0.0,4568.576171875,1.0,280.0582275390625,283.24530029296875,292.2596435546875,295.4062194824219,293.1499938964844,293.1499938964844,279.75,35928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905180931091307,1.0,0.0,0.0,3.653358459472656,3.6533823013305664,8.905900585887139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.09033203125,0.0,1536.3712158203125,1895.4371337890625,0.0,4219.458984375,0.905964195728302,1.0,0.0,3.0,1.0,0.0
12235680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7333264946937561,0.4502311646938324,0.4162608087062835,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8087507486343384,0.6114130616188049,0.5008144974708557,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7786508798599243,0.5464096665382385,0.3894817233085632,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.682574987411499,0.3611604571342468,0.3542258739471435,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5843161940574646,0.2242187857627868,1.0685418844223022,284.93853759765625,284.95001220703125,300.4004821777344,289.2008972167969,298.21099853515625,297.2703857421875,284.93719482421875,1.0,0.7490798234939575,0.3999082744121551,0.3999082744121551,1.0,1.0,-3.383737802505493,1.0177347660064695,2.3660030364990234,0.2527893185615539,0.9011399745941162,0.9011399745941162,0.0,408.676025390625,410.0,48667.35546875,0.0,4568.576171875,1.0,280.0582275390625,283.24530029296875,292.2596435546875,295.4062194824219,293.1499938964844,293.1499938964844,279.75,35928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905180931091307,1.0,0.0,0.0,3.653358459472656,3.6533823013305664,8.905900585887139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.09033203125,0.0,1536.3712158203125,1895.4371337890625,0.0,4219.458984375,0.905964195728302,1.0,0.0,3.0,1.0,0.0
12235740,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.7315234541893005,0.4475237727165222,0.414030909538269,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.8072719573974609,0.6093481779098511,0.499383807182312,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.7791315913200378,0.5486968159675598,0.3912094831466675,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.6815119981765747,0.3602757751941681,0.3536000847816467,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.5831697583198547,0.223445788025856,1.066010355949402,284.7509155273437,284.95001220703125,300.3964538574219,289.18634033203125,298.1952514648437,297.254150390625,284.7494812011719,1.0,0.7490110993385315,0.3988222479820251,0.3988222479820251,1.0,1.0,-3.3773193359375,1.0124043226242063,2.364914894104004,0.2490553259849548,0.896924614906311,0.896924614906311,0.0,410.14984130859375,410.0,49704.3203125,0.0,4560.00537109375,1.0,279.7582397460937,283.017822265625,292.2387390136719,295.4517822265625,293.1499938964844,293.1499938964844,280.04998779296875,36159.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64808988571167,3.648113965988159,8.880232940100541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.318359375,0.0,1532.236328125,1895.4371337890625,0.0,4300.0,0.9049404859542848,1.0,0.0,3.0,1.0,0.0
12235800,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.7315234541893005,0.4475237727165222,0.414030909538269,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.8072719573974609,0.6093481779098511,0.499383807182312,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.7791315913200378,0.5486968159675598,0.3912094831466675,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.6815119981765747,0.3602757751941681,0.3536000847816467,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.5831697583198547,0.223445788025856,1.066010355949402,284.7509155273437,284.95001220703125,300.3964538574219,289.18634033203125,298.1952514648437,297.254150390625,284.7494812011719,1.0,0.7490110993385315,0.3988222479820251,0.3988222479820251,1.0,1.0,-3.3773193359375,1.0124043226242063,2.364914894104004,0.2490553259849548,0.896924614906311,0.896924614906311,0.0,410.14984130859375,410.0,49704.3203125,0.0,4560.00537109375,1.0,279.7582397460937,283.017822265625,292.2387390136719,295.4517822265625,293.1499938964844,293.1499938964844,280.04998779296875,36159.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64808988571167,3.648113965988159,8.880232940100541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.318359375,0.0,1532.236328125,1895.4371337890625,0.0,4300.0,0.9049404859542848,1.0,0.0,3.0,1.0,0.0
12235860,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7306837439537048,0.4465801119804382,0.412656307220459,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8066891431808472,0.6088283061981201,0.4985160827636719,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7805946469306946,0.5526012182235718,0.3935272991657257,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6812070608139038,0.3603105843067169,0.3532973825931549,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.5826276540756226,0.2232164442539215,1.0639311075210571,284.9100646972656,284.95001220703125,300.39080810546875,289.1726989746094,298.1911926269531,297.2536315917969,284.9111328125,1.0,0.7487728595733643,0.3981074392795563,0.3981074392795563,1.0,1.0,-3.3743462562561035,1.0093073844909668,2.3650388717651367,0.2465203553438186,0.897697925567627,0.897697925567627,0.0,410.28167724609375,410.0,48523.3828125,0.0,4552.896484375,1.0,280.0421142578125,283.2210998535156,292.1402282714844,295.212646484375,293.1499938964844,293.1499938964844,280.3500061035156,36066.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910326600074768,1.0,0.0,0.0,3.644910573959351,3.64493465423584,8.864761298355006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.453125,0.0,1528.0089111328125,1895.4371337890625,0.0,4223.861328125,0.9041935205459596,1.0,0.0,3.0,1.0,0.0
12235920,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7306837439537048,0.4465801119804382,0.412656307220459,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8066891431808472,0.6088283061981201,0.4985160827636719,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7805946469306946,0.5526012182235718,0.3935272991657257,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6812070608139038,0.3603105843067169,0.3532973825931549,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.5826276540756226,0.2232164442539215,1.0639311075210571,284.9100646972656,284.95001220703125,300.39080810546875,289.1726989746094,298.1911926269531,297.2536315917969,284.9111328125,1.0,0.7487728595733643,0.3981074392795563,0.3981074392795563,1.0,1.0,-3.3743462562561035,1.0093073844909668,2.3650388717651367,0.2465203553438186,0.897697925567627,0.897697925567627,0.0,410.28167724609375,410.0,48523.3828125,0.0,4552.896484375,1.0,280.0421142578125,283.2210998535156,292.1402282714844,295.212646484375,293.1499938964844,293.1499938964844,280.3500061035156,36066.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910326600074768,1.0,0.0,0.0,3.644910573959351,3.64493465423584,8.864761298355006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.453125,0.0,1528.0089111328125,1895.4371337890625,0.0,4223.861328125,0.9041935205459596,1.0,0.0,3.0,1.0,0.0
12235980,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.731277346611023,0.4470871090888977,0.4128053784370422,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.807611346244812,0.6099239587783813,0.4990736544132232,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7835263013839722,0.5579148530960083,0.3969670236110687,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.6823098063468933,0.3614706099033355,0.3541015088558197,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.5835186839103699,0.2238573580980301,1.0656310319900513,285.0928955078125,284.95001220703125,300.38348388671875,289.16015625,298.196533203125,297.2665100097656,285.0942687988281,1.0,0.7491719126701355,0.3973926305770874,0.3973926305770874,1.0,1.0,-3.3824524879455566,1.0100613832473757,2.3723912239074707,0.245415911078453,0.9011254906654358,0.9011254906654358,0.0,409.1134338378906,410.0,47442.26953125,0.0,4567.7548828125,1.0,280.3417358398437,283.4461364746094,292.1119384765625,295.0965881347656,293.1499938964844,293.1499938964844,280.04998779296875,35877.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782649874687196,1.0,0.0,0.0,3.64886999130249,3.6488938331604,8.884030648914631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.19921875,0.0,1530.9964599609375,1895.4371337890625,0.0,4113.62353515625,0.9049566388130188,1.0,0.0,3.0,1.0,0.0
12236040,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.731277346611023,0.4470871090888977,0.4128053784370422,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.807611346244812,0.6099239587783813,0.4990736544132232,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7835263013839722,0.5579148530960083,0.3969670236110687,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.6823098063468933,0.3614706099033355,0.3541015088558197,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.5835186839103699,0.2238573580980301,1.0656310319900513,285.0928955078125,284.95001220703125,300.38348388671875,289.16015625,298.196533203125,297.2665100097656,285.0942687988281,1.0,0.7491719126701355,0.3973926305770874,0.3973926305770874,1.0,1.0,-3.3824524879455566,1.0100613832473757,2.3723912239074707,0.245415911078453,0.9011254906654358,0.9011254906654358,0.0,409.1134338378906,410.0,47442.26953125,0.0,4567.7548828125,1.0,280.3417358398437,283.4461364746094,292.1119384765625,295.0965881347656,293.1499938964844,293.1499938964844,280.04998779296875,35877.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782649874687196,1.0,0.0,0.0,3.64886999130249,3.6488938331604,8.884030648914631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.19921875,0.0,1530.9964599609375,1895.4371337890625,0.0,4113.62353515625,0.9049566388130188,1.0,0.0,3.0,1.0,0.0
12236100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7315548658370972,0.4468676149845123,0.4129063487052917,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8080853223800659,0.6101160645484924,0.4994559586048126,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7849758267402649,0.560150682926178,0.3987239301204681,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.682913601398468,0.3618809282779693,0.3546326458454132,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.5840733051300049,0.2241179496049881,1.067150592803955,284.9745788574219,284.95001220703125,300.379150390625,289.154296875,298.1962585449219,297.26910400390625,284.9683532714844,1.0,0.7495545148849487,0.3970352411270141,0.3970352411270141,1.0,1.0,-3.387700319290161,1.0108380317687988,2.3768622875213623,0.2451265454292297,0.9001555442810059,0.9001555442810059,0.0,408.69342041015625,410.0,48469.4765625,0.0,4579.32421875,1.0,280.0986328125,283.2890930175781,292.181884765625,295.321533203125,293.1499938964844,293.1499938964844,280.04998779296875,35932.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984981894493103,1.0,0.0,0.0,3.6503329277038574,3.650357007980346,8.891156539903022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.12646484375,0.0,1533.0377197265625,1895.4371337890625,0.0,4171.87548828125,0.9052714109420776,1.0,0.0,3.0,1.0,0.0
12236160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7312502861022949,0.4461088180541992,0.4124109745025635,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8079833388328552,0.6097520589828491,0.4993427693843841,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7858319878578186,0.5618913173675537,0.4000559449195862,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6830074191093445,0.3619384467601776,0.3548231124877929,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.5841549038887024,0.2241330742835998,1.0676908493041992,284.9331970214844,284.95001220703125,300.37432861328125,289.1487731933594,298.1920471191406,297.2665405273437,284.9321594238281,1.0,0.749812662601471,0.3966287076473236,0.3966287076473236,1.0,1.0,-3.389432191848755,1.0102684497833252,2.3791637420654297,0.2442882359027862,0.8995916843414307,0.8995916843414307,0.0,408.8781433105469,410.0,48612.93359375,0.0,4585.01806640625,1.0,280.05767822265625,283.2437438964844,292.1843566894531,295.3058166503906,293.1499938964844,293.1499938964844,280.3500061035156,35992.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893380403518676,1.0,0.0,0.0,3.649874687194824,3.6498987674713135,8.888924298844358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.921875,0.0,1532.9720458984375,1895.4371337890625,0.0,4209.35009765625,0.9052353501319884,1.0,0.0,3.0,1.0,0.0
12236220,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.7310137748718262,0.4458774626255035,0.4118098318576813,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8080704212188721,0.610089898109436,0.4992995858192444,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7879376411437988,0.5666155815124512,0.4030276238918304,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.6834332346916199,0.3626938760280609,0.3552996516227722,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.5844950675964355,0.2245556116104126,1.0688354969024658,285.0971374511719,284.95001220703125,300.3631896972656,289.138671875,298.1909484863281,297.2723693847656,285.0982971191406,1.0,0.7503246665000916,0.3958157002925873,0.3958157002925873,1.0,1.0,-3.394162178039551,1.0095577239990234,2.384604454040528,0.2424599826335907,0.9028987884521484,0.9028987884521484,0.0,408.812255859375,410.0,47548.453125,0.0,4597.31884765625,1.0,280.3421630859375,283.4486999511719,292.11181640625,295.1160888671875,293.1499938964844,293.1499938964844,280.04998779296875,35845.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806045889854432,1.0,0.0,0.0,3.6548893451690674,3.6549134254455566,8.913366968954506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.05810546875,0.0,1537.4593505859375,1895.4371337890625,0.0,4133.9765625,0.9062781929969788,1.0,0.0,3.0,1.0,0.0
12236280,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.7310137748718262,0.4458774626255035,0.4118098318576813,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8080704212188721,0.610089898109436,0.4992995858192444,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7879376411437988,0.5666155815124512,0.4030276238918304,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.6834332346916199,0.3626938760280609,0.3552996516227722,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.5844950675964355,0.2245556116104126,1.0688354969024658,285.0971374511719,284.95001220703125,300.3631896972656,289.138671875,298.1909484863281,297.2723693847656,285.0982971191406,1.0,0.7503246665000916,0.3958157002925873,0.3958157002925873,1.0,1.0,-3.394162178039551,1.0095577239990234,2.384604454040528,0.2424599826335907,0.9028987884521484,0.9028987884521484,0.0,408.812255859375,410.0,47548.453125,0.0,4597.31884765625,1.0,280.3421630859375,283.4486999511719,292.11181640625,295.1160888671875,293.1499938964844,293.1499938964844,280.04998779296875,35845.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806045889854432,1.0,0.0,0.0,3.6548893451690674,3.6549134254455566,8.913366968954506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.05810546875,0.0,1537.4593505859375,1895.4371337890625,0.0,4133.9765625,0.9062781929969788,1.0,0.0,3.0,1.0,0.0
12236340,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7306777834892273,0.4446695148944855,0.4111475348472595,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8080616593360901,0.6095465421676636,0.4992248713970184,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7899333834648132,0.5704233646392822,0.4059638977050781,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6837995648384094,0.3629412353038788,0.35579314827919,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.5848129391670227,0.2246727794408798,1.070190191268921,284.93487548828125,284.95001220703125,300.3500061035156,289.1300048828125,298.1832275390625,297.269775390625,284.9337463378906,1.0,0.7509056329727173,0.3950026631355285,0.3950026631355285,1.0,1.0,-3.399025678634644,1.008870244026184,2.390155553817749,0.240864023566246,0.9013646245002748,0.9013646245002748,0.0,408.96136474609375,410.0,48702.5703125,0.0,4611.2236328125,1.0,280.05780029296875,283.24395751953125,292.16668701171875,295.2968444824219,293.1499938964844,293.1499938964844,279.75,35973.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914912581443788,1.0,0.0,0.0,3.6566002368927,3.6566243171691895,8.921713288145838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.298828125,0.0,1540.3245849609375,1895.4371337890625,0.0,4227.78173828125,0.9067252278327942,1.0,0.0,3.0,1.0,0.0
12236400,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7306777834892273,0.4446695148944855,0.4111475348472595,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8080616593360901,0.6095465421676636,0.4992248713970184,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7899333834648132,0.5704233646392822,0.4059638977050781,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6837995648384094,0.3629412353038788,0.35579314827919,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.5848129391670227,0.2246727794408798,1.070190191268921,284.93487548828125,284.95001220703125,300.3500061035156,289.1300048828125,298.1832275390625,297.269775390625,284.9337463378906,1.0,0.7509056329727173,0.3950026631355285,0.3950026631355285,1.0,1.0,-3.399025678634644,1.008870244026184,2.390155553817749,0.240864023566246,0.9013646245002748,0.9013646245002748,0.0,408.96136474609375,410.0,48702.5703125,0.0,4611.2236328125,1.0,280.05780029296875,283.24395751953125,292.16668701171875,295.2968444824219,293.1499938964844,293.1499938964844,279.75,35973.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914912581443788,1.0,0.0,0.0,3.6566002368927,3.6566243171691895,8.921713288145838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.298828125,0.0,1540.3245849609375,1895.4371337890625,0.0,4227.78173828125,0.9067252278327942,1.0,0.0,3.0,1.0,0.0
