time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236460,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.729215145111084,0.4422626495361328,0.4092540442943573,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.8068678379058838,0.6076295375823975,0.4979711472988128,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.7907736897468567,0.573078989982605,0.4079931080341339,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.6830668449401855,0.3622620403766632,0.3553933203220367,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.5840139389038086,0.2240761369466781,1.068489670753479,284.751220703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1676025390625,297.2569274902344,284.7499084472656,1.0,0.7509106397628784,0.3941944539546966,0.3941944539546966,1.0,1.0,-3.394897937774658,1.0051124095916748,2.3897855281829834,0.2381591647863388,0.8971830010414124,0.8971830010414124,0.0,410.04583740234375,410.0,49768.9609375,0.0,4606.44677734375,1.0,279.7582092285156,283.0198059082031,292.1760559082031,295.384765625,293.1499938964844,293.1499938964844,280.04998779296875,36183.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650414705276489,3.6504387855529785,8.891555012269237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.583984375,0.0,1535.002197265625,1895.4371337890625,0.0,4300.0,0.9054796695709229,1.0,0.0,3.0,1.0,0.0
12236520,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.729215145111084,0.4422626495361328,0.4092540442943573,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.8068678379058838,0.6076295375823975,0.4979711472988128,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.7907736897468567,0.573078989982605,0.4079931080341339,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.6830668449401855,0.3622620403766632,0.3553933203220367,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.5840139389038086,0.2240761369466781,1.068489670753479,284.751220703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1676025390625,297.2569274902344,284.7499084472656,1.0,0.7509106397628784,0.3941944539546966,0.3941944539546966,1.0,1.0,-3.394897937774658,1.0051124095916748,2.3897855281829834,0.2381591647863388,0.8971830010414124,0.8971830010414124,0.0,410.04583740234375,410.0,49768.9609375,0.0,4606.44677734375,1.0,279.7582092285156,283.0198059082031,292.1760559082031,295.384765625,293.1499938964844,293.1499938964844,280.04998779296875,36183.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650414705276489,3.6504387855529785,8.891555012269237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.583984375,0.0,1535.002197265625,1895.4371337890625,0.0,4300.0,0.9054796695709229,1.0,0.0,3.0,1.0,0.0
12236580,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7284701466560364,0.4414253830909729,0.4080036580562591,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.806308925151825,0.6070420145988464,0.4970802068710327,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7923699021339417,0.5772563815116882,0.4105025827884674,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6828595995903015,0.3623719811439514,0.3551815450191498,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.5836072564125061,0.2239364981651306,1.0668753385543823,284.911865234375,284.95001220703125,300.3209228515625,289.11328125,298.1619873046875,297.25811767578125,284.9129943847656,1.0,0.7507568597793579,0.3933862149715423,0.3933862149715423,1.0,1.0,-3.392941236495972,1.0021138191223145,2.390827417373657,0.2354508936405182,0.8979932069778442,0.8979932069778442,0.0,410.1213073730469,410.0,48598.7109375,0.0,4601.6767578125,1.0,280.04205322265625,283.2242126464844,292.085205078125,295.1599426269531,293.1499938964844,293.1499938964844,280.3500061035156,36078.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925557971000672,1.0,0.0,0.0,3.646785020828247,3.646809101104736,8.873881256477034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.107421875,0.0,1530.17919921875,1895.4371337890625,0.0,4236.87109375,0.904622495174408,1.0,0.0,3.0,1.0,0.0
12236640,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7284701466560364,0.4414253830909729,0.4080036580562591,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.806308925151825,0.6070420145988464,0.4970802068710327,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7923699021339417,0.5772563815116882,0.4105025827884674,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6828595995903015,0.3623719811439514,0.3551815450191498,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.5836072564125061,0.2239364981651306,1.0668753385543823,284.911865234375,284.95001220703125,300.3209228515625,289.11328125,298.1619873046875,297.25811767578125,284.9129943847656,1.0,0.7507568597793579,0.3933862149715423,0.3933862149715423,1.0,1.0,-3.392941236495972,1.0021138191223145,2.390827417373657,0.2354508936405182,0.8979932069778442,0.8979932069778442,0.0,410.1213073730469,410.0,48598.7109375,0.0,4601.6767578125,1.0,280.04205322265625,283.2242126464844,292.085205078125,295.1599426269531,293.1499938964844,293.1499938964844,280.3500061035156,36078.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925557971000672,1.0,0.0,0.0,3.646785020828247,3.646809101104736,8.873881256477034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.107421875,0.0,1530.17919921875,1895.4371337890625,0.0,4236.87109375,0.904622495174408,1.0,0.0,3.0,1.0,0.0
12236700,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7286263108253479,0.4415778815746307,0.4079315364360809,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8065788745880127,0.6073633432388306,0.4971376359462738,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7937148213386536,0.5799130201339722,0.4121759533882141,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6832640767097473,0.3628497719764709,0.3554627597332001,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.583912193775177,0.2241857796907425,1.067359447479248,285.0484619140625,284.95001220703125,300.3134765625,289.1088562011719,298.1629638671875,297.26385498046875,285.05535888671875,1.0,0.7508894205093384,0.3929820954799652,0.3929820954799652,1.0,1.0,-3.3958630561828613,1.0019450187683103,2.393918037414551,0.2345761805772781,0.8999799489974976,0.8999799489974976,0.0,409.6643981933594,410.0,47602.88671875,0.0,4606.875,1.0,280.2986755371094,283.399658203125,292.044677734375,294.99591064453125,293.1499938964844,293.1499938964844,280.3500061035156,35971.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842278957366944,1.0,0.0,0.0,3.647545337677002,3.647569179534912,8.877581194610684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.439453125,0.0,1530.2225341796875,1895.4371337890625,0.0,4165.36474609375,0.904755711555481,1.0,0.0,3.0,1.0,0.0
12236760,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7290811538696289,0.441965252161026,0.4081934988498688,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8071661591529846,0.6079739928245544,0.4975221455097198,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.79537034034729,0.5828119516372681,0.4141125082969665,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6839752197265625,0.3635459244251251,0.356010377407074,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.5845425128936768,0.2246202081441879,1.0688120126724243,285.0956420898437,284.95001220703125,300.3059997558594,289.1043395996094,298.165771484375,297.2719116210937,285.0970153808594,1.0,0.7512186765670776,0.3926520645618438,0.3926520645618438,1.0,1.0,-3.4014525413513184,1.0028843879699707,2.398568153381348,0.2342255562543869,0.901463747024536,0.901463747024536,0.0,408.9880676269531,410.0,47520.93359375,0.0,4617.96533203125,1.0,280.34185791015625,283.4499816894531,292.05859375,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35882.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802915453910828,1.0,0.0,0.0,3.6505556106567374,3.650579452514648,8.892240543900698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.00634765625,0.0,1532.9071044921875,1895.4371337890625,0.0,4131.25732421875,0.905337929725647,1.0,0.0,3.0,1.0,0.0
12236820,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7290496826171875,0.441018283367157,0.4078260660171509,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8074381947517395,0.6076084971427917,0.4976421594619751,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7976909279823303,0.5869444012641907,0.4173251688480377,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6846476197242737,0.3639943599700928,0.3567225635051727,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5851820111274719,0.224911019206047,1.070978045463562,284.9366149902344,284.95001220703125,300.2908630371094,289.0951232910156,298.1600646972656,297.2722473144531,284.9355773925781,1.0,0.7518946528434753,0.3919919729232788,0.3919919729232788,1.0,1.0,-3.408519506454468,1.0033645629882812,2.4051549434661865,0.2333100587129593,0.8999780416488647,0.8999780416488647,0.0,408.8079528808594,410.0,48698.2578125,0.0,4635.92919921875,1.0,280.0578308105469,283.248046875,292.1319885253906,295.2576599121094,293.1499938964844,293.1499938964844,279.75,35992.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916264414787292,1.0,0.0,0.0,3.6515398025512695,3.651563882827759,8.897036991584173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.54248046875,0.0,1534.8265380859375,1895.4371337890625,0.0,4228.93701171875,0.9056084752082824,1.0,0.0,3.0,1.0,0.0
12236880,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7290496826171875,0.441018283367157,0.4078260660171509,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8074381947517395,0.6076084971427917,0.4976421594619751,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7976909279823303,0.5869444012641907,0.4173251688480377,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6846476197242737,0.3639943599700928,0.3567225635051727,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5851820111274719,0.224911019206047,1.070978045463562,284.9366149902344,284.95001220703125,300.2908630371094,289.0951232910156,298.1600646972656,297.2722473144531,284.9355773925781,1.0,0.7518946528434753,0.3919919729232788,0.3919919729232788,1.0,1.0,-3.408519506454468,1.0033645629882812,2.4051549434661865,0.2333100587129593,0.8999780416488647,0.8999780416488647,0.0,408.8079528808594,410.0,48698.2578125,0.0,4635.92919921875,1.0,280.0578308105469,283.248046875,292.1319885253906,295.2576599121094,293.1499938964844,293.1499938964844,279.75,35992.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916264414787292,1.0,0.0,0.0,3.6515398025512695,3.651563882827759,8.897036991584173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.54248046875,0.0,1534.8265380859375,1895.4371337890625,0.0,4228.93701171875,0.9056084752082824,1.0,0.0,3.0,1.0,0.0
12236940,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.727671205997467,0.4387232661247253,0.4060518145561218,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.806277871131897,0.6056870222091675,0.4964093863964081,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.7986149787902832,0.5897595286369324,0.4194811880588531,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.6840053796768188,0.3633941411972046,0.3564170002937317,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5845116972923279,0.2244067639112472,1.0697568655014038,284.7544250488281,284.95001220703125,300.2754821777344,289.085693359375,298.1454162597656,297.26055908203125,284.7531433105469,1.0,0.7519951462745667,0.3913319110870361,0.3913319110870361,1.0,1.0,-3.4054079055786133,1.0003764629364014,2.405031442642212,0.2311441302299499,0.8958508372306824,0.8958508372306824,0.0,409.8623352050781,410.0,49776.22265625,0.0,4633.6826171875,1.0,279.7582397460937,283.0251159667969,292.1456298828125,295.3531494140625,293.1499938964844,293.1499938964844,280.04998779296875,36192.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644987106323242,3.645011186599731,8.865133622748544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.62890625,0.0,1529.039794921875,1895.4371337890625,0.0,4300.0,0.904273808002472,1.0,0.0,3.0,1.0,0.0
12237000,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.727671205997467,0.4387232661247253,0.4060518145561218,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.806277871131897,0.6056870222091675,0.4964093863964081,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.7986149787902832,0.5897595286369324,0.4194811880588531,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.6840053796768188,0.3633941411972046,0.3564170002937317,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.5845116972923279,0.2244067639112472,1.0697568655014038,284.7544250488281,284.95001220703125,300.2754821777344,289.085693359375,298.1454162597656,297.26055908203125,284.7531433105469,1.0,0.7519951462745667,0.3913319110870361,0.3913319110870361,1.0,1.0,-3.4054079055786133,1.0003764629364014,2.405031442642212,0.2311441302299499,0.8958508372306824,0.8958508372306824,0.0,409.8623352050781,410.0,49776.22265625,0.0,4633.6826171875,1.0,279.7582397460937,283.0251159667969,292.1456298828125,295.3531494140625,293.1499938964844,293.1499938964844,280.04998779296875,36192.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644987106323242,3.645011186599731,8.865133622748544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.62890625,0.0,1529.039794921875,1895.4371337890625,0.0,4300.0,0.904273808002472,1.0,0.0,3.0,1.0,0.0
12237060,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7269412875175476,0.4379296898841858,0.4048545062541961,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8056725859642029,0.6050118803977966,0.4954632520675659,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.800232470035553,0.5940812230110168,0.4220893979072571,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6838101148605347,0.3635264039039612,0.3562376797199249,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.5841494202613831,0.2243114709854126,1.0683906078338623,284.9154663085937,284.95001220703125,300.2599182128906,289.0761108398437,298.14019775390625,297.2624206542969,284.9165954589844,1.0,0.7519093155860901,0.3905540406703949,0.3905540406703949,1.0,1.0,-3.40389347076416,0.9976150393486024,2.406278371810913,0.2285641431808471,0.8967103362083435,0.8967103362083435,0.0,409.9845581054688,410.0,48609.390625,0.0,4630.3505859375,1.0,280.0421447753906,283.2298583984375,292.05194091796875,295.12774658203125,293.1499938964844,293.1499938964844,280.3500061035156,36080.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993704915046692,1.0,0.0,0.0,3.641244411468506,3.641268491744995,8.846937475937011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.8115234375,0.0,1524.0526123046875,1895.4371337890625,0.0,4246.66650390625,0.9033862352371216,1.0,0.0,3.0,1.0,0.0
12237120,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7269412875175476,0.4379296898841858,0.4048545062541961,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8056725859642029,0.6050118803977966,0.4954632520675659,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.800232470035553,0.5940812230110168,0.4220893979072571,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6838101148605347,0.3635264039039612,0.3562376797199249,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.5841494202613831,0.2243114709854126,1.0683906078338623,284.9154663085937,284.95001220703125,300.2599182128906,289.0761108398437,298.14019775390625,297.2624206542969,284.9165954589844,1.0,0.7519093155860901,0.3905540406703949,0.3905540406703949,1.0,1.0,-3.40389347076416,0.9976150393486024,2.406278371810913,0.2285641431808471,0.8967103362083435,0.8967103362083435,0.0,409.9845581054688,410.0,48609.390625,0.0,4630.3505859375,1.0,280.0421447753906,283.2298583984375,292.05194091796875,295.12774658203125,293.1499938964844,293.1499938964844,280.3500061035156,36080.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993704915046692,1.0,0.0,0.0,3.641244411468506,3.641268491744995,8.846937475937011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.8115234375,0.0,1524.0526123046875,1895.4371337890625,0.0,4246.66650390625,0.9033862352371216,1.0,0.0,3.0,1.0,0.0
12237180,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.7275511622428894,0.4384840428829193,0.4050647020339966,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8064691424369812,0.605819582939148,0.4958141446113586,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8032388687133789,0.5997765064239502,0.425798088312149,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.6849154233932495,0.3646984398365021,0.3570713698863983,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.585097074508667,0.2250165790319442,1.0704526901245115,285.09893798828125,284.95001220703125,300.2441101074219,289.0664367675781,298.1440124511719,297.2765808105469,285.100341796875,1.0,0.7524133324623108,0.389776200056076,0.389776200056076,1.0,1.0,-3.412576198577881,0.998296856880188,2.414279222488404,0.2271991670131683,0.9002232551574707,0.9002232551574707,0.0,408.900390625,410.0,47533.5859375,0.0,4647.47509765625,1.0,280.3417053222656,283.45526123046875,292.0223999023437,295.0115051269531,293.1499938964844,293.1499938964844,280.6499938964844,35880.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981756031513214,1.0,0.0,0.0,3.64507508277893,3.64509916305542,8.865561653692566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.97509765625,0.0,1526.8062744140625,1895.4371337890625,0.0,4143.96875,0.9041112661361694,1.0,0.0,3.0,1.0,0.0
12237240,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.7275511622428894,0.4384840428829193,0.4050647020339966,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8064691424369812,0.605819582939148,0.4958141446113586,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8032388687133789,0.5997765064239502,0.425798088312149,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.6849154233932495,0.3646984398365021,0.3570713698863983,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.585097074508667,0.2250165790319442,1.0704526901245115,285.09893798828125,284.95001220703125,300.2441101074219,289.0664367675781,298.1440124511719,297.2765808105469,285.100341796875,1.0,0.7524133324623108,0.389776200056076,0.389776200056076,1.0,1.0,-3.412576198577881,0.998296856880188,2.414279222488404,0.2271991670131683,0.9002232551574707,0.9002232551574707,0.0,408.900390625,410.0,47533.5859375,0.0,4647.47509765625,1.0,280.3417053222656,283.45526123046875,292.0223999023437,295.0115051269531,293.1499938964844,293.1499938964844,280.6499938964844,35880.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981756031513214,1.0,0.0,0.0,3.64507508277893,3.64509916305542,8.865561653692566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.97509765625,0.0,1526.8062744140625,1895.4371337890625,0.0,4143.96875,0.9041112661361694,1.0,0.0,3.0,1.0,0.0
12237300,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.7280140519142151,0.4389858841896057,0.4053744971752167,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.8070516586303711,0.606509804725647,0.4962303638458252,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.804900586605072,0.6028732657432556,0.4278226792812347,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.6856690049171448,0.365509957075119,0.3577109277248382,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.5858142971992493,0.2255677729845047,1.072412133216858,285.2371520996094,284.95001220703125,300.2361755371094,289.06158447265625,298.1472473144531,297.28546142578125,285.2440795898437,1.0,0.7528898119926453,0.3893872797489166,0.3893872797489166,1.0,1.0,-3.419095277786255,0.9993691444396972,2.4197261333465576,0.2267856895923614,0.9034855365753174,0.9034855365753174,0.0,408.32855224609375,410.0,46587.35546875,0.0,4661.7744140625,1.0,280.5986328125,283.6309509277344,291.9951477050781,294.87322998046875,293.1499938964844,293.1499938964844,280.6499938964844,35751.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739707112312316,1.0,0.0,0.0,3.650102615356445,3.650126695632935,8.890035019248899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.232421875,0.0,1531.422119140625,1895.4371337890625,0.0,4076.0966796875,0.9051800966262816,1.0,0.0,3.0,1.0,0.0
12237360,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28497314453125,0.7286458611488342,0.4396167993545532,0.4058947265148163,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.8078073263168335,0.6073638200759888,0.4968532621860504,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.8067300915718079,0.6061131954193115,0.4300252795219421,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.6866008639335632,0.3664544820785522,0.3585276007652282,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.5867285132408142,0.2262396812438964,1.07505202293396,285.2850341796875,284.95001220703125,300.2281494140625,289.0567626953125,298.1513671875,297.29547119140625,285.28643798828125,1.0,0.7535346746444702,0.3890082836151123,0.3890082836151123,1.0,1.0,-3.427406311035156,1.0010699033737185,2.4263362884521484,0.2266029715538025,0.906239092350006,0.906239092350006,0.0,407.68560791015625,410.0,46550.6484375,0.0,4680.5576171875,1.0,280.6418762207031,283.68072509765625,292.0152893066406,294.9374694824219,293.1499938964844,293.1499938964844,280.3500061035156,35647.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708319306373596,1.0,0.0,0.0,3.657578945159912,3.657603025436402,8.926489840632712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.76611328125,0.0,1538.9776611328125,1895.4371337890625,0.0,4048.532958984375,0.906751036643982,1.0,0.0,3.0,1.0,0.0
12237420,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7287843823432922,0.4390175938606262,0.4058766663074493,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8082013130187988,0.6072815656661987,0.497249573469162,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8091514706611633,0.6107190847396851,0.4336080849170685,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.6874956488609314,0.3672350943088531,0.3596025109291076,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.5877043008804321,0.2268673479557037,1.0789331197738647,285.12615966796875,284.95001220703125,300.2120056152344,289.047119140625,298.1461486816406,297.29693603515625,285.1250915527344,1.0,0.7547325491905212,0.388250321149826,0.388250321149826,1.0,1.0,-3.4382309913635254,1.0024863481521606,2.4357447624206543,0.2257978022098541,0.9072835445404052,0.9072835445404052,0.0,407.7481994628906,410.0,47816.0078125,0.0,4710.38134765625,1.0,280.35772705078125,283.4761962890625,292.09246826171875,295.1607971191406,293.1499938964844,293.1499938964844,280.04998779296875,35733.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840640425682068,1.0,0.0,0.0,3.6681621074676514,3.6681861877441406,8.978221899269556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.18603515625,0.0,1551.466064453125,1895.4371337890625,0.0,4163.94873046875,0.9091521501541138,1.0,0.0,3.0,1.0,0.0
12237480,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7287843823432922,0.4390175938606262,0.4058766663074493,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8082013130187988,0.6072815656661987,0.497249573469162,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.8091514706611633,0.6107190847396851,0.4336080849170685,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.6874956488609314,0.3672350943088531,0.3596025109291076,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.5877043008804321,0.2268673479557037,1.0789331197738647,285.12615966796875,284.95001220703125,300.2120056152344,289.047119140625,298.1461486816406,297.29693603515625,285.1250915527344,1.0,0.7547325491905212,0.388250321149826,0.388250321149826,1.0,1.0,-3.4382309913635254,1.0024863481521606,2.4357447624206543,0.2257978022098541,0.9072835445404052,0.9072835445404052,0.0,407.7481994628906,410.0,47816.0078125,0.0,4710.38134765625,1.0,280.35772705078125,283.4761962890625,292.09246826171875,295.1607971191406,293.1499938964844,293.1499938964844,280.04998779296875,35733.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840640425682068,1.0,0.0,0.0,3.6681621074676514,3.6681861877441406,8.978221899269556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.18603515625,0.0,1551.466064453125,1895.4371337890625,0.0,4163.94873046875,0.9091521501541138,1.0,0.0,3.0,1.0,0.0
12237540,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7274787425994873,0.4369722902774811,0.4043493866920471,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8070507049560547,0.6054983139038086,0.4961554110050201,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8100867867469788,0.6138703227043152,0.4360187947750091,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6869379281997681,0.366836667060852,0.359518826007843,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.587213397026062,0.2265778928995132,1.0788230895996094,284.9422302246094,284.95001220703125,300.1956787109375,289.0375671386719,298.130859375,297.2848205566406,284.9408569335937,1.0,0.755214512348175,0.3874923586845398,0.3874923586845398,1.0,1.0,-3.437523603439331,1.0000044107437134,2.437519073486328,0.2236026972532272,0.9056483507156372,0.9056483507156372,0.0,409.0784606933594,410.0,48973.0703125,0.0,4716.26171875,1.0,280.0580749511719,283.2489624023437,292.09405517578125,295.25506591796875,293.1499938964844,293.1499938964844,279.75,35914.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998509168624878,1.0,0.0,0.0,3.671931743621826,3.671956062316896,8.996685210149735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.27587890625,0.0,1557.064697265625,1895.4371337890625,0.0,4287.41943359375,0.9101114869117736,1.0,0.0,3.0,1.0,0.0
12237600,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7274787425994873,0.4369722902774811,0.4043493866920471,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8070507049560547,0.6054983139038086,0.4961554110050201,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8100867867469788,0.6138703227043152,0.4360187947750091,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6869379281997681,0.366836667060852,0.359518826007843,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.587213397026062,0.2265778928995132,1.0788230895996094,284.9422302246094,284.95001220703125,300.1956787109375,289.0375671386719,298.130859375,297.2848205566406,284.9408569335937,1.0,0.755214512348175,0.3874923586845398,0.3874923586845398,1.0,1.0,-3.437523603439331,1.0000044107437134,2.437519073486328,0.2236026972532272,0.9056483507156372,0.9056483507156372,0.0,409.0784606933594,410.0,48973.0703125,0.0,4716.26171875,1.0,280.0580749511719,283.2489624023437,292.09405517578125,295.25506591796875,293.1499938964844,293.1499938964844,279.75,35914.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998509168624878,1.0,0.0,0.0,3.671931743621826,3.671956062316896,8.996685210149735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.27587890625,0.0,1557.064697265625,1895.4371337890625,0.0,4287.41943359375,0.9101114869117736,1.0,0.0,3.0,1.0,0.0
12237660,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.7256588935852051,0.4343035817146301,0.4021512866020202,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.8052705526351929,0.6028459668159485,0.4942520260810852,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.8105169534683228,0.6163548827171326,0.4378853440284729,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.685748815536499,0.3657766580581665,0.3587262630462646,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.5859617590904236,0.2256954759359359,1.0757964849472046,284.7537536621094,284.95001220703125,300.17919921875,289.0282287597656,298.1119689941406,297.2682800292969,284.7523193359375,1.0,0.7549747824668884,0.3866695165634155,0.3866695165634155,1.0,1.0,-3.429844379425049,0.994991660118103,2.434852838516236,0.2203681468963623,0.9014620780944824,0.9014620780944824,0.0,410.5029296875,410.0,50008.7421875,0.0,4703.6875,1.0,279.7580871582031,283.0205383300781,292.108154296875,295.32861328125,293.1499938964844,293.1499938964844,279.45001220703125,36145.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6671738624572754,3.667198181152344,8.97338509275869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.39306640625,0.0,1553.454345703125,1895.4371337890625,0.0,4300.0,0.9091997742652892,1.0,0.0,3.0,1.0,0.0
12237720,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.7256588935852051,0.4343035817146301,0.4021512866020202,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.8052705526351929,0.6028459668159485,0.4942520260810852,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.8105169534683228,0.6163548827171326,0.4378853440284729,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.685748815536499,0.3657766580581665,0.3587262630462646,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.5859617590904236,0.2256954759359359,1.0757964849472046,284.7537536621094,284.95001220703125,300.17919921875,289.0282287597656,298.1119689941406,297.2682800292969,284.7523193359375,1.0,0.7549747824668884,0.3866695165634155,0.3866695165634155,1.0,1.0,-3.429844379425049,0.994991660118103,2.434852838516236,0.2203681468963623,0.9014620780944824,0.9014620780944824,0.0,410.5029296875,410.0,50008.7421875,0.0,4703.6875,1.0,279.7580871582031,283.0205383300781,292.108154296875,295.32861328125,293.1499938964844,293.1499938964844,279.45001220703125,36145.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6671738624572754,3.667198181152344,8.97338509275869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.39306640625,0.0,1553.454345703125,1895.4371337890625,0.0,4300.0,0.9091997742652892,1.0,0.0,3.0,1.0,0.0
12237780,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.7236582636833191,0.4312945306301117,0.399601012468338,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.803256630897522,0.599697470664978,0.4918946027755737,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.810784637928009,0.6184424161911011,0.4394414722919464,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.6843029856681824,0.3643282353878021,0.3575137853622436,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.5843273401260376,0.2244413793087005,1.070878982543945,284.5649108886719,284.95001220703125,300.1625671386719,289.01910400390625,298.09197998046875,297.2505187988281,284.5634765625,1.0,0.7541618347167969,0.3858466744422912,0.3858466744422912,1.0,1.0,-3.417944431304932,0.9885595440864564,2.42938494682312,0.2166201770305633,0.8947522044181824,0.8947522044181824,0.0,411.66748046875,410.0,50944.88671875,0.0,4678.177734375,1.0,279.4581604003906,282.7947082519531,292.1407165527344,295.4192199707031,293.1499938964844,293.1499938964844,279.75,36411.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65256404876709,3.652588129043579,8.902027843760152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.06640625,0.0,1539.1051025390625,1895.4371337890625,0.0,4300.0,0.9061124324798584,1.0,0.0,3.0,1.0,0.0
12237840,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.7236582636833191,0.4312945306301117,0.399601012468338,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.803256630897522,0.599697470664978,0.4918946027755737,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.810784637928009,0.6184424161911011,0.4394414722919464,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.6843029856681824,0.3643282353878021,0.3575137853622436,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.5843273401260376,0.2244413793087005,1.070878982543945,284.5649108886719,284.95001220703125,300.1625671386719,289.01910400390625,298.09197998046875,297.2505187988281,284.5634765625,1.0,0.7541618347167969,0.3858466744422912,0.3858466744422912,1.0,1.0,-3.417944431304932,0.9885595440864564,2.42938494682312,0.2166201770305633,0.8947522044181824,0.8947522044181824,0.0,411.66748046875,410.0,50944.88671875,0.0,4678.177734375,1.0,279.4581604003906,282.7947082519531,292.1407165527344,295.4192199707031,293.1499938964844,293.1499938964844,279.75,36411.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65256404876709,3.652588129043579,8.902027843760152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.06640625,0.0,1539.1051025390625,1895.4371337890625,0.0,4300.0,0.9061124324798584,1.0,0.0,3.0,1.0,0.0
12237900,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7228672504425049,0.4304102957248688,0.3984800279140472,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.683837890625,0.8024519681930542,0.598667323589325,0.4908016324043274,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.8111404180526733,0.6201403737068176,0.440340906381607,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.6837446689605713,0.3639340698719024,0.3569459915161133,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.5836243033409119,0.2240062654018402,1.0683599710464478,284.6833190917969,284.95001220703125,300.1542053222656,289.0146789550781,298.0862121582031,297.2474670410156,284.68951416015625,1.0,0.7536618113517761,0.3854352533817291,0.3854352533817291,1.0,1.0,-3.4124104976654053,0.9854927659034728,2.426917791366577,0.2146819531917572,0.8941095471382141,0.8941095471382141,0.0,411.8842468261719,410.0,49863.73046875,0.0,4664.47802734375,1.0,279.7013244628906,282.95367431640625,292.06256103515625,295.19073486328125,293.1499938964844,293.1499938964844,279.75,36378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645097970962525,3.6451220512390137,8.865673066793534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.04296875,0.0,1530.552978515625,1895.4371337890625,0.0,4300.0,0.9044764041900636,1.0,0.0,3.0,1.0,0.0
12237960,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.7227146029472351,0.4301016330718994,0.3979973793029785,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.8022953867912292,0.5982419848442078,0.4902599453926086,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.8121324777603149,0.6224328279495239,0.4417614340782165,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.6837694048881531,0.3639555275440216,0.3567915260791778,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.5834837555885315,0.2238806337118148,1.0671368837356567,284.72515869140625,284.95001220703125,300.14581298828125,289.01031494140625,298.0850524902344,297.25006103515625,284.7262878417969,1.0,0.753350019454956,0.3852247893810272,0.3852247893810272,1.0,1.0,-3.411106824874878,0.9844029545783995,2.426703929901123,0.2137687802314758,0.8930673599243164,0.8930673599243164,0.0,411.4598693847656,410.0,49676.765625,0.0,4658.4970703125,1.0,279.7421264648437,283.0014343261719,292.0333557128906,295.1835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36336.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63932204246521,3.63934588432312,8.837598670652369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.46044921875,0.0,1523.830078125,1895.4371337890625,0.0,4300.0,0.9031313061714172,1.0,0.0,3.0,1.0,0.0
12238020,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7232319116592407,0.4303649663925171,0.397922545671463,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8028851747512817,0.5984399914741516,0.4900941848754883,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8148854374885559,0.6279534697532654,0.4453226625919342,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6846966743469238,0.3647819757461548,0.3572633564472198,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.5841681957244873,0.2242849469184875,1.0676625967025757,284.910400390625,284.95001220703125,300.12890625,289.0018920898437,298.0888671875,297.263427734375,284.9118347167969,1.0,0.7533107995986938,0.3848038017749786,0.3848038017749786,1.0,1.0,-3.4162538051605225,0.9848988652229308,2.4313549995422363,0.212964117527008,0.8940765261650085,0.8940765261650085,0.0,410.0187683105469,410.0,48529.1796875,0.0,4664.041015625,1.0,280.0416259765625,283.230712890625,291.97515869140625,295.0331726074219,293.1499938964844,293.1499938964844,280.3500061035156,36151.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926422834396362,1.0,0.0,0.0,3.6330645084381104,3.633088350296021,8.807234053165303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.9482421875,0.0,1515.533935546875,1895.4371337890625,0.0,4237.609375,0.9016138315200806,1.0,0.0,3.0,1.0,0.0
12238080,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7232319116592407,0.4303649663925171,0.397922545671463,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8028851747512817,0.5984399914741516,0.4900941848754883,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8148854374885559,0.6279534697532654,0.4453226625919342,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6846966743469238,0.3647819757461548,0.3572633564472198,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.5841681957244873,0.2242849469184875,1.0676625967025757,284.910400390625,284.95001220703125,300.12890625,289.0018920898437,298.0888671875,297.263427734375,284.9118347167969,1.0,0.7533107995986938,0.3848038017749786,0.3848038017749786,1.0,1.0,-3.4162538051605225,0.9848988652229308,2.4313549995422363,0.212964117527008,0.8940765261650085,0.8940765261650085,0.0,410.0187683105469,410.0,48529.1796875,0.0,4664.041015625,1.0,280.0416259765625,283.230712890625,291.97515869140625,295.0331726074219,293.1499938964844,293.1499938964844,280.3500061035156,36151.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926422834396362,1.0,0.0,0.0,3.6330645084381104,3.633088350296021,8.807234053165303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.9482421875,0.0,1515.533935546875,1895.4371337890625,0.0,4237.609375,0.9016138315200806,1.0,0.0,3.0,1.0,0.0
12238140,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.724259078502655,0.4312571883201599,0.3985243439674377,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8040595650672913,0.5994479656219482,0.4906911253929138,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8180702328681946,0.634174644947052,0.449456125497818,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.6862480640411377,0.3662652373313904,0.3584440946578979,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.5856294631958008,0.2252959460020065,1.0712034702301023,285.0990295410156,284.95001220703125,300.1119079589844,288.993896484375,298.09674072265625,297.2821350097656,285.1005554199219,1.0,0.7540239095687866,0.3843828439712524,0.3843828439712524,1.0,1.0,-3.428465843200684,0.9877555966377258,2.4407103061676025,0.2130042910575866,0.8976291418075562,0.8976291418075562,0.0,408.5300598144531,410.0,47492.70703125,0.0,4688.47900390625,1.0,280.34161376953125,283.46044921875,291.9559326171875,294.9390563964844,293.1499938964844,293.1499938964844,280.6499938964844,35916.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98223078250885,1.0,0.0,0.0,3.635531663894653,3.635555505752564,8.819199024401314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.5869140625,0.0,1516.5098876953125,1895.4371337890625,0.0,4148.083984375,0.9020058512687684,1.0,0.0,3.0,1.0,0.0
12238200,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.724259078502655,0.4312571883201599,0.3985243439674377,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8040595650672913,0.5994479656219482,0.4906911253929138,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8180702328681946,0.634174644947052,0.449456125497818,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.6862480640411377,0.3662652373313904,0.3584440946578979,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.5856294631958008,0.2252959460020065,1.0712034702301023,285.0990295410156,284.95001220703125,300.1119079589844,288.993896484375,298.09674072265625,297.2821350097656,285.1005554199219,1.0,0.7540239095687866,0.3843828439712524,0.3843828439712524,1.0,1.0,-3.428465843200684,0.9877555966377258,2.4407103061676025,0.2130042910575866,0.8976291418075562,0.8976291418075562,0.0,408.5300598144531,410.0,47492.70703125,0.0,4688.47900390625,1.0,280.34161376953125,283.46044921875,291.9559326171875,294.9390563964844,293.1499938964844,293.1499938964844,280.6499938964844,35916.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98223078250885,1.0,0.0,0.0,3.635531663894653,3.635555505752564,8.819199024401314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.5869140625,0.0,1516.5098876953125,1895.4371337890625,0.0,4148.083984375,0.9020058512687684,1.0,0.0,3.0,1.0,0.0
12238260,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.725464940071106,0.4325056970119476,0.3994904458522796,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.8054385185241699,0.6009111404418945,0.4917059540748596,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8213706016540527,0.6408239603042603,0.4539208114147186,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.6880590915679932,0.368136465549469,0.3600429594516754,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.587469756603241,0.2266855388879776,1.0766695737838743,285.2872619628906,284.95001220703125,300.09478759765625,288.98638916015625,298.1054382324219,297.3028564453125,285.28875732421875,1.0,0.7553306221961975,0.3836259543895721,0.3836259543895721,1.0,1.0,-3.4449267387390137,0.9910550713539124,2.453871726989746,0.2125689834356308,0.903690755367279,0.903690755367279,0.0,407.3212890625,410.0,46531.10546875,0.0,4726.2919921875,1.0,280.64166259765625,283.6874694824219,291.949462890625,294.8690185546875,293.1499938964844,293.1499938964844,280.3500061035156,35662.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722607731819152,1.0,0.0,0.0,3.6474764347076416,3.647500276565552,8.877246386873594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.85986328125,0.0,1527.840576171875,1895.4371337890625,0.0,4061.094482421875,0.9045022130012512,1.0,0.0,3.0,1.0,0.0
