time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238320,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.725464940071106,0.4325056970119476,0.3994904458522796,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.8054385185241699,0.6009111404418945,0.4917059540748596,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8213706016540527,0.6408239603042603,0.4539208114147186,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.6880590915679932,0.368136465549469,0.3600429594516754,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.587469756603241,0.2266855388879776,1.0766695737838743,285.2872619628906,284.95001220703125,300.09478759765625,288.98638916015625,298.1054382324219,297.3028564453125,285.28875732421875,1.0,0.7553306221961975,0.3836259543895721,0.3836259543895721,1.0,1.0,-3.4449267387390137,0.9910550713539124,2.453871726989746,0.2125689834356308,0.903690755367279,0.903690755367279,0.0,407.3212890625,410.0,46531.10546875,0.0,4726.2919921875,1.0,280.64166259765625,283.6874694824219,291.949462890625,294.8690185546875,293.1499938964844,293.1499938964844,280.3500061035156,35662.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722607731819152,1.0,0.0,0.0,3.6474764347076416,3.647500276565552,8.877246386873594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.85986328125,0.0,1527.840576171875,1895.4371337890625,0.0,4061.094482421875,0.9045022130012512,1.0,0.0,3.0,1.0,0.0
12238380,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.7258590459823608,0.4324713349342346,0.3998244404792785,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.8059292435646057,0.6010581254959106,0.4921315014362335,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8229203224182129,0.643753170967102,0.4562512040138244,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.6888474822044373,0.3687805831432342,0.3608697354793548,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.5883303284645081,0.2272292375564575,1.079737901687622,285.1615905761719,284.95001220703125,300.0851745605469,288.9824523925781,298.1046142578125,297.30670166015625,285.15679931640625,1.0,0.7561644315719604,0.3832020759582519,0.3832020759582519,1.0,1.0,-3.453428030014038,0.9926276206970216,2.4608004093170166,0.2123499810695648,0.9040974378585817,0.9040974378585817,0.0,407.10687255859375,410.0,47662.2578125,0.0,4748.32275390625,1.0,280.3890075683594,283.5201721191406,292.0271301269531,295.1054992675781,293.1499938964844,293.1499938964844,280.3500061035156,35705.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812998175621032,1.0,0.0,0.0,3.65399980545044,3.6540236473083496,8.90902811079286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.728515625,0.0,1535.416015625,1895.4371337890625,0.0,4140.01220703125,0.9059433937072754,1.0,0.0,3.0,1.0,0.0
12238440,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.7256180047988892,0.4319809079170227,0.3995435833930969,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.805744469165802,0.6006653308868408,0.491983026266098,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.8235988616943359,0.6455723643302917,0.4576296806335449,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.6889528036117554,0.3689387738704681,0.3611585199832916,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.5885180830955505,0.2273994982242584,1.0810271501541138,285.13043212890625,284.95001220703125,300.0775756835937,288.9794921875,298.1003723144531,297.30474853515625,285.12939453125,1.0,0.7566543221473694,0.3828690648078918,0.3828690648078918,1.0,1.0,-3.4564430713653564,0.9926360845565796,2.4638071060180664,0.2117642313241958,0.9048089385032654,0.9048089385032654,0.0,407.4929504394531,410.0,47809.94140625,0.0,4758.88232421875,1.0,280.3577880859375,283.4845886230469,292.0269775390625,295.0935974121094,293.1499938964844,293.1499938964844,280.04998779296875,35737.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858953952789308,1.0,0.0,0.0,3.657896280288696,3.6579203605651855,8.92803825536248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.9755859375,0.0,1540.006591796875,1895.4371337890625,0.0,4179.75439453125,0.9068578481674194,1.0,0.0,3.0,1.0,0.0
12238500,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7251162528991699,0.4311137199401855,0.3989851176738739,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8052706718444824,0.5998461842536926,0.491547167301178,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8241551518440247,0.6473071575164795,0.4590067267417907,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6888178586959839,0.3688513338565826,0.3612616658210754,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.5884581804275513,0.2273805290460586,1.0816463232040403,284.99444580078125,284.95001220703125,300.0689392089844,288.97625732421875,298.0934753417969,297.2998352050781,284.98779296875,1.0,0.7570472359657288,0.3824906051158905,0.3824906051158905,1.0,1.0,-3.457686424255371,0.9919167757034302,2.465769529342652,0.2108334302902221,0.9037802815437316,0.9037802815437316,0.0,408.1043395996094,410.0,48858.296875,0.0,4765.9111328125,1.0,280.1009521484375,283.30889892578125,292.0558776855469,295.25054931640625,293.1499938964844,293.1499938964844,280.04998779296875,35833.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995591938495636,1.0,0.0,0.0,3.660839796066284,3.660863876342773,8.942413955992379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.3671875,0.0,1544.0135498046875,1895.4371337890625,0.0,4262.71142578125,0.9075453877449036,1.0,0.0,3.0,1.0,0.0
12238560,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7242984175682068,0.4299989938735962,0.3980801105499267,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8044484257698059,0.5987021327018738,0.4907516539096832,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8244103193283081,0.648780345916748,0.4600927531719208,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6883490681648254,0.3685168325901031,0.3610658049583435,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5880419015884399,0.2271483242511749,1.0811550617218018,284.947509765625,284.95001220703125,300.0602722167969,288.97320556640625,298.08477783203125,297.2925720214844,284.9461669921875,1.0,0.7572062015533447,0.3820689022541046,0.3820689022541046,1.0,1.0,-3.4559569358825684,0.990085780620575,2.4658710956573486,0.2094380855560302,0.9032539129257202,0.9032539129257202,0.0,408.93304443359375,410.0,48976.3984375,0.0,4766.04638671875,1.0,280.0580444335937,283.2580261230469,292.0307006835937,295.1901550292969,293.1499938964844,293.1499938964844,279.75,35914.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661677360534668,3.661701679229736,8.946506113716168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.3232421875,0.0,1545.557373046875,1895.4371337890625,0.0,4300.0,0.9078164100646972,1.0,0.0,3.0,1.0,0.0
12238620,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.7224491834640503,0.4273809194564819,0.3959320485591888,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.8025286793708801,0.5958667993545532,0.4887048900127411,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.8247393369674683,0.6512781381607056,0.4619759321212768,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.6870992183685303,0.3674104213714599,0.360237181186676,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.5867788195610046,0.22627654671669,1.07821786403656,284.7599792480469,284.95001220703125,300.0429077148437,288.96759033203125,298.06549072265625,297.2757568359375,284.758544921875,1.0,0.7569937705993652,0.3812254667282104,0.3812254667282104,1.0,1.0,-3.4482192993164062,0.9849870800971984,2.4632322788238525,0.2061146944761276,0.8991588354110718,0.8991588354110718,0.0,410.4444274902344,410.0,50017.78515625,0.0,4753.7021484375,1.0,279.7581787109375,283.0303039550781,292.0557556152344,295.2738342285156,293.1499938964844,293.1499938964844,280.04998779296875,36143.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657003879547119,3.657027959823608,8.923682344175177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.43212890625,0.0,1542.0484619140625,1895.4371337890625,0.0,4300.0,0.9069230556488036,1.0,0.0,3.0,1.0,0.0
12238680,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.7224491834640503,0.4273809194564819,0.3959320485591888,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.8025286793708801,0.5958667993545532,0.4887048900127411,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.8247393369674683,0.6512781381607056,0.4619759321212768,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.6870992183685303,0.3674104213714599,0.360237181186676,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.5867788195610046,0.22627654671669,1.07821786403656,284.7599792480469,284.95001220703125,300.0429077148437,288.96759033203125,298.06549072265625,297.2757568359375,284.758544921875,1.0,0.7569937705993652,0.3812254667282104,0.3812254667282104,1.0,1.0,-3.4482192993164062,0.9849870800971984,2.4632322788238525,0.2061146944761276,0.8991588354110718,0.8991588354110718,0.0,410.4444274902344,410.0,50017.78515625,0.0,4753.7021484375,1.0,279.7581787109375,283.0303039550781,292.0557556152344,295.2738342285156,293.1499938964844,293.1499938964844,280.04998779296875,36143.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657003879547119,3.657027959823608,8.923682344175177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.43212890625,0.0,1542.0484619140625,1895.4371337890625,0.0,4300.0,0.9069230556488036,1.0,0.0,3.0,1.0,0.0
12238740,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7215638160705566,0.4264320731163025,0.3945826292037964,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8015502691268921,0.5945466756820679,0.4872141480445862,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8260322213172913,0.655616044998169,0.4645451307296753,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6866359114646912,0.3672375977039337,0.359738141298294,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.5861324071884155,0.2259557545185089,1.0757242441177368,284.91766357421875,284.95001220703125,300.0254821777344,288.9627685546875,298.0583190917969,297.2756042480469,284.918701171875,1.0,0.756610095500946,0.3803820312023163,0.3803820312023163,1.0,1.0,-3.4439620971679688,0.9810632467269896,2.462898731231689,0.2029210478067398,0.9000253677368164,0.9000253677368164,0.0,410.5751953125,410.0,48816.984375,0.0,4742.8359375,1.0,280.0422058105469,283.232177734375,291.9545288085937,295.045654296875,293.1499938964844,293.1499938964844,279.75,36052.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981841444969176,1.0,0.0,0.0,3.6543493270874015,3.654373407363892,8.910732844924496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.6748046875,0.0,1538.4078369140625,1895.4371337890625,0.0,4284.6728515625,0.906294882297516,1.0,0.0,3.0,1.0,0.0
12238800,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7215638160705566,0.4264320731163025,0.3945826292037964,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8015502691268921,0.5945466756820679,0.4872141480445862,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8260322213172913,0.655616044998169,0.4645451307296753,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6866359114646912,0.3672375977039337,0.359738141298294,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.5861324071884155,0.2259557545185089,1.0757242441177368,284.91766357421875,284.95001220703125,300.0254821777344,288.9627685546875,298.0583190917969,297.2756042480469,284.918701171875,1.0,0.756610095500946,0.3803820312023163,0.3803820312023163,1.0,1.0,-3.4439620971679688,0.9810632467269896,2.462898731231689,0.2029210478067398,0.9000253677368164,0.9000253677368164,0.0,410.5751953125,410.0,48816.984375,0.0,4742.8359375,1.0,280.0422058105469,283.232177734375,291.9545288085937,295.045654296875,293.1499938964844,293.1499938964844,279.75,36052.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981841444969176,1.0,0.0,0.0,3.6543493270874015,3.654373407363892,8.910732844924496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.6748046875,0.0,1538.4078369140625,1895.4371337890625,0.0,4284.6728515625,0.906294882297516,1.0,0.0,3.0,1.0,0.0
12238860,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.7209795713424683,0.4248599708080292,0.3935278058052063,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.8009520769119263,0.5928018093109131,0.486107587814331,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.8275790214538574,0.6591708064079285,0.4673070311546325,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.6865615248680115,0.3668676912784576,0.3595946133136749,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.5859335660934448,0.2255927324295044,1.0746893882751465,284.75445556640625,284.95001220703125,300.00799560546875,288.9587707519531,298.0482482910156,297.2702331542969,284.7533569335937,1.0,0.7564476728439331,0.379916787147522,0.379916787147522,1.0,1.0,-3.4430410861968994,0.9793270826339722,2.4637138843536377,0.2014568299055099,0.8960757255554199,0.8960757255554199,0.0,410.4737854003906,410.0,49877.94921875,0.0,4739.7158203125,1.0,279.7578125,283.0291748046875,292.020751953125,295.2170104980469,293.1499938964844,293.1499938964844,280.04998779296875,36215.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647085428237915,3.647109508514404,8.875343269210134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.63623046875,0.0,1531.5399169921875,1895.4371337890625,0.0,4300.0,0.9047614932060242,1.0,0.0,3.0,1.0,0.0
12238920,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.7209795713424683,0.4248599708080292,0.3935278058052063,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.8009520769119263,0.5928018093109131,0.486107587814331,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.8275790214538574,0.6591708064079285,0.4673070311546325,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.6865615248680115,0.3668676912784576,0.3595946133136749,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.5859335660934448,0.2255927324295044,1.0746893882751465,284.75445556640625,284.95001220703125,300.00799560546875,288.9587707519531,298.0482482910156,297.2702331542969,284.7533569335937,1.0,0.7564476728439331,0.379916787147522,0.379916787147522,1.0,1.0,-3.4430410861968994,0.9793270826339722,2.4637138843536377,0.2014568299055099,0.8960757255554199,0.8960757255554199,0.0,410.4737854003906,410.0,49877.94921875,0.0,4739.7158203125,1.0,279.7578125,283.0291748046875,292.020751953125,295.2170104980469,293.1499938964844,293.1499938964844,280.04998779296875,36215.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647085428237915,3.647109508514404,8.875343269210134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.63623046875,0.0,1531.5399169921875,1895.4371337890625,0.0,4300.0,0.9047614932060242,1.0,0.0,3.0,1.0,0.0
12238980,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7205227017402649,0.4242640733718872,0.3925795257091522,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8004623055458069,0.5919185876846313,0.4850483536720276,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8292599320411682,0.6638635396957397,0.4701834619045257,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6865828037261963,0.3670506179332733,0.3594831526279449,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.5858186483383179,0.2255905568599701,1.0737247467041016,284.9176330566406,284.95001220703125,299.990478515625,288.95562744140625,298.0451354980469,297.2743225097656,284.9188232421875,1.0,0.7562881708145142,0.3794515430927276,0.3794515430927276,1.0,1.0,-3.442554712295532,0.9777843356132508,2.4647703170776367,0.1998334228992462,0.8969820737838745,0.8969820737838745,0.0,410.176025390625,410.0,48722.140625,0.0,4736.6611328125,1.0,280.0421142578125,283.2356262207031,291.94073486328125,295.019775390625,293.1499938964844,293.1499938964844,280.3500061035156,36091.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967750906944276,1.0,0.0,0.0,3.642947435379028,3.6429715156555176,8.855215014591522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.19384765625,0.0,1526.018310546875,1895.4371337890625,0.0,4272.74658203125,0.9037756323814392,1.0,0.0,3.0,1.0,0.0
12239040,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7205227017402649,0.4242640733718872,0.3925795257091522,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8004623055458069,0.5919185876846313,0.4850483536720276,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8292599320411682,0.6638635396957397,0.4701834619045257,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6865828037261963,0.3670506179332733,0.3594831526279449,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.5858186483383179,0.2255905568599701,1.0737247467041016,284.9176330566406,284.95001220703125,299.990478515625,288.95562744140625,298.0451354980469,297.2743225097656,284.9188232421875,1.0,0.7562881708145142,0.3794515430927276,0.3794515430927276,1.0,1.0,-3.442554712295532,0.9777843356132508,2.4647703170776367,0.1998334228992462,0.8969820737838745,0.8969820737838745,0.0,410.176025390625,410.0,48722.140625,0.0,4736.6611328125,1.0,280.0421142578125,283.2356262207031,291.94073486328125,295.019775390625,293.1499938964844,293.1499938964844,280.3500061035156,36091.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967750906944276,1.0,0.0,0.0,3.642947435379028,3.6429715156555176,8.855215014591522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.19384765625,0.0,1526.018310546875,1895.4371337890625,0.0,4272.74658203125,0.9037756323814392,1.0,0.0,3.0,1.0,0.0
12239100,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7207284569740295,0.4244478940963745,0.3925550282001495,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8006629347801208,0.5919979214668274,0.4849325120449066,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8305084109306335,0.6667426824569702,0.4720073342323303,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6870092749595642,0.3675128221511841,0.3597610294818878,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.5861873626708984,0.2258785665035247,1.0744106769561768,285.0545654296875,284.95001220703125,299.981689453125,288.9544372558594,298.04693603515625,297.28082275390625,285.0613708496094,1.0,0.7564267516136169,0.3792189359664917,0.3792189359664917,1.0,1.0,-3.445708990097046,0.9781379103660583,2.4675710201263428,0.1994020044803619,0.8990141153335571,0.8990141153335571,0.0,409.66888427734375,410.0,47728.10546875,0.0,4742.3310546875,1.0,280.2986145019531,283.4110717773437,291.8996887207031,294.85662841796875,293.1499938964844,293.1499938964844,280.3500061035156,35977.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98920738697052,1.0,0.0,0.0,3.643627405166626,3.643651247024536,8.858520459398278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.2470703125,0.0,1525.924072265625,1895.4371337890625,0.0,4208.2294921875,0.903885781764984,1.0,0.0,3.0,1.0,0.0
12239160,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.721207320690155,0.4248384535312652,0.3928291499614715,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8011514544487,0.5923327207565308,0.4851089119911194,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8320139050483704,0.6698448061943054,0.4740923047065735,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.6877114772796631,0.3681719601154327,0.3602832555770874,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.5868510007858276,0.2263382971286773,1.0760033130645752,285.1022644042969,284.95001220703125,299.972900390625,288.9534606933594,298.050048828125,297.2893371582031,285.1036376953125,1.0,0.7567600607872009,0.3789168298244476,0.3789168298244476,1.0,1.0,-3.4513356685638428,0.9791131615638732,2.4722225666046143,0.1990507394075393,0.9005464315414429,0.9005464315414429,0.0,408.9801025390625,410.0,47651.44921875,0.0,4753.72314453125,1.0,280.3418273925781,283.4617919921875,291.9134521484375,294.9073486328125,293.1499938964844,293.1499938964844,280.04998779296875,35884.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856553673744202,1.0,0.0,0.0,3.646632671356201,3.6466567516326895,8.873140018295089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.251953125,0.0,1528.562255859375,1895.4371337890625,0.0,4177.68505859375,0.9044630527496338,1.0,0.0,3.0,1.0,0.0
12239220,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7211684584617615,0.4239415228366852,0.3924959599971771,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8011612892150879,0.5914297103881836,0.4847980141639709,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8340213298797607,0.6741149425506592,0.4774505794048309,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6882950067520142,0.368498831987381,0.3608973026275635,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.5874947309494019,0.2266451716423034,1.078304409980774,284.9449768066406,284.95001220703125,299.955322265625,288.9523010253906,298.0436706542969,297.2890930175781,284.9439697265625,1.0,0.7574209570884705,0.3783126473426819,0.3783126473426819,1.0,1.0,-3.458054780960083,0.9795148968696594,2.4785397052764893,0.1980802118778228,0.8991848826408386,0.8991848826408386,0.0,408.8444519042969,410.0,48844.94140625,0.0,4771.39501953125,1.0,280.057861328125,283.26092529296875,291.9902648925781,295.1214904785156,293.1499938964844,293.1499938964844,280.3500061035156,35987.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971473217010498,1.0,0.0,0.0,3.647781133651733,3.647805213928223,8.878730000105861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.05078125,0.0,1530.6103515625,1895.4371337890625,0.0,4275.89990234375,0.9047651886940002,1.0,0.0,3.0,1.0,0.0
12239280,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7211684584617615,0.4239415228366852,0.3924959599971771,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8011612892150879,0.5914297103881836,0.4847980141639709,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8340213298797607,0.6741149425506592,0.4774505794048309,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6882950067520142,0.368498831987381,0.3608973026275635,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.5874947309494019,0.2266451716423034,1.078304409980774,284.9449768066406,284.95001220703125,299.955322265625,288.9523010253906,298.0436706542969,297.2890930175781,284.9439697265625,1.0,0.7574209570884705,0.3783126473426819,0.3783126473426819,1.0,1.0,-3.458054780960083,0.9795148968696594,2.4785397052764893,0.1980802118778228,0.8991848826408386,0.8991848826408386,0.0,408.8444519042969,410.0,48844.94140625,0.0,4771.39501953125,1.0,280.057861328125,283.26092529296875,291.9902648925781,295.1214904785156,293.1499938964844,293.1499938964844,280.3500061035156,35987.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971473217010498,1.0,0.0,0.0,3.647781133651733,3.647805213928223,8.878730000105861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.05078125,0.0,1530.6103515625,1895.4371337890625,0.0,4275.89990234375,0.9047651886940002,1.0,0.0,3.0,1.0,0.0
12239340,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7208924293518066,0.4237150251865387,0.3919328153133392,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8008579611778259,0.5909913778305054,0.4841577112674713,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8358232975006104,0.6792312860488892,0.4806575775146484,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.6885645389556885,0.3690727949142456,0.3612156808376312,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.5877867937088013,0.2270539999008178,1.079448699951172,285.1083374023437,284.95001220703125,299.937744140625,288.95220947265625,298.04180908203125,297.29510498046875,285.1095275878906,1.0,0.7579005360603333,0.3777084648609161,0.3777084648609161,1.0,1.0,-3.462078332901001,0.9790338277816772,2.483044385910034,0.1965436041355133,0.9026378989219666,0.9026378989219666,0.0,408.8746643066406,410.0,47775.98828125,0.0,4782.6904296875,1.0,280.3421630859375,283.4649963378906,291.925048828125,294.9384765625,293.1499938964844,293.1499938964844,280.04998779296875,35835.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988332450389862,1.0,0.0,0.0,3.653172254562378,3.653196334838867,8.904992796487932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.6318359375,0.0,1535.4700927734375,1895.4371337890625,0.0,4200.72119140625,0.9058876037597656,1.0,0.0,3.0,1.0,0.0
12239400,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7208924293518066,0.4237150251865387,0.3919328153133392,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8008579611778259,0.5909913778305054,0.4841577112674713,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8358232975006104,0.6792312860488892,0.4806575775146484,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.6885645389556885,0.3690727949142456,0.3612156808376312,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.5877867937088013,0.2270539999008178,1.079448699951172,285.1083374023437,284.95001220703125,299.937744140625,288.95220947265625,298.04180908203125,297.29510498046875,285.1095275878906,1.0,0.7579005360603333,0.3777084648609161,0.3777084648609161,1.0,1.0,-3.462078332901001,0.9790338277816772,2.483044385910034,0.1965436041355133,0.9026378989219666,0.9026378989219666,0.0,408.8746643066406,410.0,47775.98828125,0.0,4782.6904296875,1.0,280.3421630859375,283.4649963378906,291.925048828125,294.9384765625,293.1499938964844,293.1499938964844,280.04998779296875,35835.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988332450389862,1.0,0.0,0.0,3.653172254562378,3.653196334838867,8.904992796487932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.6318359375,0.0,1535.4700927734375,1895.4371337890625,0.0,4200.72119140625,0.9058876037597656,1.0,0.0,3.0,1.0,0.0
12239460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7204940319061279,0.4225332736968994,0.3912839293479919,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8004403710365295,0.589683473110199,0.4834700226783752,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.837455689907074,0.6831029653549194,0.4837108850479126,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6887440085411072,0.3690975308418274,0.3615161776542663,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5880262851715088,0.227132186293602,1.0806889533996582,284.947265625,284.95001220703125,299.920166015625,288.9532775878906,298.0323486328125,297.2909545898437,284.9461669921875,1.0,0.7584056854248047,0.377012699842453,0.377012699842453,1.0,1.0,-3.465862512588501,0.9781880974769592,2.4876744747161865,0.1949560046195984,0.901277482509613,0.901277482509613,0.0,409.1192932128906,410.0,48943.64453125,0.0,4794.5869140625,1.0,280.05780029296875,283.26080322265625,291.9888610839844,295.128662109375,293.1499938964844,293.1499938964844,279.75,35959.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989659190177916,1.0,0.0,0.0,3.655404329299927,3.655428409576416,8.915878311199776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.3046875,0.0,1538.883056640625,1895.4371337890625,0.0,4291.27734375,0.9064481854438782,1.0,0.0,3.0,1.0,0.0
12239520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7204940319061279,0.4225332736968994,0.3912839293479919,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8004403710365295,0.589683473110199,0.4834700226783752,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.837455689907074,0.6831029653549194,0.4837108850479126,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6887440085411072,0.3690975308418274,0.3615161776542663,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5880262851715088,0.227132186293602,1.0806889533996582,284.947265625,284.95001220703125,299.920166015625,288.9532775878906,298.0323486328125,297.2909545898437,284.9461669921875,1.0,0.7584056854248047,0.377012699842453,0.377012699842453,1.0,1.0,-3.465862512588501,0.9781880974769592,2.4876744747161865,0.1949560046195984,0.901277482509613,0.901277482509613,0.0,409.1192932128906,410.0,48943.64453125,0.0,4794.5869140625,1.0,280.05780029296875,283.26080322265625,291.9888610839844,295.128662109375,293.1499938964844,293.1499938964844,279.75,35959.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989659190177916,1.0,0.0,0.0,3.655404329299927,3.655428409576416,8.915878311199776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.3046875,0.0,1538.883056640625,1895.4371337890625,0.0,4291.27734375,0.9064481854438782,1.0,0.0,3.0,1.0,0.0
12239580,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.719610869884491,0.4210884869098663,0.3902325332164764,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7995207905769348,0.5880840420722961,0.4824286997318268,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.8378811478614807,0.6847705841064453,0.4850747883319855,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.6882526874542236,0.3685715496540069,0.3612249493598938,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.5875751376152039,0.2267718911170959,1.0798490047454834,284.7892761230469,284.95001220703125,299.9089050292969,288.9545593261719,298.021484375,297.28179931640625,284.7851257324219,1.0,0.7584174871444702,0.3765674233436584,0.3765674233436584,1.0,1.0,-3.463411569595337,0.9760343432426452,2.487377405166626,0.1934068500995636,0.8984501957893372,0.8984501957893372,0.0,409.8033142089844,410.0,49995.0078125,0.0,4791.86279296875,1.0,279.7806091308594,283.0627746582031,292.0374450683594,295.2777709960937,293.1499938964844,293.1499938964844,279.75,36108.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6527180671691895,3.652742147445679,8.902778745323303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.8837890625,0.0,1537.0057373046875,1895.4371337890625,0.0,4300.0,0.9059237241744996,1.0,0.0,3.0,1.0,0.0
12239640,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.7189320921897888,0.4201848804950714,0.3894443213939667,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.7988115549087524,0.5870497226715088,0.4816423952579498,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8379484415054321,0.6856096982955933,0.4856630861759186,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.6877914667129517,0.3681651949882507,0.360891044139862,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.5871230363845825,0.2264680713415146,1.0787479877471924,284.76416015625,284.95001220703125,299.9025573730469,288.9555053710937,298.01483154296875,297.27593994140625,284.7628479003906,1.0,0.7582870125770569,0.3763169348239898,0.3763169348239898,1.0,1.0,-3.460334539413452,0.9742652773857116,2.486069202423096,0.1923329979181289,0.8972721099853516,0.8972721099853516,0.0,410.29833984375,410.0,50018.22265625,0.0,4786.29736328125,1.0,279.7581787109375,283.03662109375,292.03546142578125,295.247802734375,293.1499938964844,293.1499938964844,280.04998779296875,36166.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649848699569702,3.649872779846192,8.888798106454487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.24755859375,0.0,1534.2440185546875,1895.4371337890625,0.0,4300.0,0.9053413271903992,1.0,0.0,3.0,1.0,0.0
12239700,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7182087898254395,0.4194858372211456,0.3885310888290405,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.79803067445755,0.5861086845397949,0.4806631803512573,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8382710218429565,0.687441885471344,0.4866559505462646,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6873170137405396,0.3679080307483673,0.3604870438575744,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.5866180658340454,0.2262284606695175,1.0772498846054075,284.88238525390625,284.95001220703125,299.893798828125,288.95709228515625,298.0096435546875,297.2733459472656,284.888427734375,1.0,0.7580642700195312,0.3759690523147583,0.3759690523147583,1.0,1.0,-3.45674991607666,0.9720417261123656,2.484708070755005,0.1908096969127655,0.8979557156562805,0.8979557156562805,0.0,410.67181396484375,410.0,48979.3203125,0.0,4778.63671875,1.0,280.0013122558594,283.1938171386719,291.96441650390625,295.03057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36115.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474289894104,3.647452831268311,8.877015034158831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.96630859375,0.0,1531.17626953125,1895.4371337890625,0.0,4300.0,0.9048176407814026,1.0,0.0,3.0,1.0,0.0
12239760,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.718093752861023,0.4193057417869568,0.3881894946098327,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.797851026058197,0.5857046246528625,0.4801666140556335,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8391895294189453,0.6898559927940369,0.4881704747676849,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6873793005943298,0.3680186569690704,0.3604426383972168,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.5866134166717529,0.2262542247772216,1.0768213272094729,284.9237365722656,284.95001220703125,299.885009765625,288.9590148925781,298.00860595703125,297.2761535644531,284.9248352050781,1.0,0.7579851150512695,0.375718355178833,0.375718355178833,1.0,1.0,-3.456881761550904,0.9713157415390016,2.4855659008026123,0.1899435371160507,0.898232638835907,0.898232638835907,0.0,410.4199523925781,410.0,48835.828125,0.0,4777.52880859375,1.0,280.0421142578125,283.2397766113281,291.9474182128906,295.0356750488281,293.1499938964844,293.1499938964844,280.3500061035156,36060.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975361824035645,1.0,0.0,0.0,3.64687180519104,3.64689564704895,8.87430360307917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.5517578125,0.0,1530.1455078125,1895.4371337890625,0.0,4279.19189453125,0.9046297073364258,1.0,0.0,3.0,1.0,0.0
12239820,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.718654990196228,0.4197416305541992,0.3882999420166015,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7983407974243164,0.5858414769172668,0.4799844622611999,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8417696356773376,0.6955709457397461,0.491878479719162,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6883136034011841,0.3689379692077636,0.3610353171825409,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.5874621868133545,0.2268762290477752,1.0784815549850464,285.1067199707031,284.95001220703125,299.86749267578125,288.9638366699219,298.0121765136719,297.28912353515625,285.10809326171875,1.0,0.7582972049713135,0.37521693110466,0.37521693110466,1.0,1.0,-3.463916063308716,0.9721203446388244,2.491795778274536,0.1890305280685424,0.9018464684486388,0.9018464684486388,0.0,409.2922668457031,410.0,47752.24609375,0.0,4790.29541015625,1.0,280.3417358398437,283.4643249511719,291.92218017578125,294.9215087890625,293.1499938964844,293.1499938964844,280.04998779296875,35865.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985953152179718,1.0,0.0,0.0,3.6512722969055176,3.651296377182007,8.895733003555506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.65380859375,0.0,1533.580078125,1895.4371337890625,0.0,4180.25244140625,0.9054867625236512,1.0,0.0,3.0,1.0,0.0
12239880,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.718654990196228,0.4197416305541992,0.3882999420166015,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7983407974243164,0.5858414769172668,0.4799844622611999,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8417696356773376,0.6955709457397461,0.491878479719162,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6883136034011841,0.3689379692077636,0.3610353171825409,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.5874621868133545,0.2268762290477752,1.0784815549850464,285.1067199707031,284.95001220703125,299.86749267578125,288.9638366699219,298.0121765136719,297.28912353515625,285.10809326171875,1.0,0.7582972049713135,0.37521693110466,0.37521693110466,1.0,1.0,-3.463916063308716,0.9721203446388244,2.491795778274536,0.1890305280685424,0.9018464684486388,0.9018464684486388,0.0,409.2922668457031,410.0,47752.24609375,0.0,4790.29541015625,1.0,280.3417358398437,283.4643249511719,291.92218017578125,294.9215087890625,293.1499938964844,293.1499938964844,280.04998779296875,35865.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985953152179718,1.0,0.0,0.0,3.6512722969055176,3.651296377182007,8.895733003555506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.65380859375,0.0,1533.580078125,1895.4371337890625,0.0,4180.25244140625,0.9054867625236512,1.0,0.0,3.0,1.0,0.0
12239940,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7185589075088501,0.4187731742858886,0.3878900110721588,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7982456684112549,0.5847575664520264,0.4795127213001251,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8436524271965027,0.699552595615387,0.4950447380542755,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6887869834899902,0.3691188991069793,0.361502468585968,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5880128145217896,0.227105364203453,1.080394983291626,284.9490661621094,284.95001220703125,299.8500061035156,288.9700622558594,298.0050048828125,297.287353515625,284.9480285644531,1.0,0.7588164210319519,0.374715507030487,0.374715507030487,1.0,1.0,-3.4694411754608154,0.9724084734916688,2.497032642364502,0.188232272863388,0.9005358815193176,0.9005358815193176,0.0,409.13189697265625,410.0,48944.44921875,0.0,4804.6162109375,1.0,280.05780029296875,283.2629089355469,292.0054931640625,295.1410827636719,293.1499938964844,293.1499938964844,279.75,35974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996900200843811,1.0,0.0,0.0,3.652930974960327,3.652955055236816,8.903816706151702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.1171875,0.0,1536.23828125,1895.4371337890625,0.0,4273.80712890625,0.9059070944786072,1.0,0.0,3.0,1.0,0.0
12240000,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7185589075088501,0.4187731742858886,0.3878900110721588,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7982456684112549,0.5847575664520264,0.4795127213001251,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8436524271965027,0.699552595615387,0.4950447380542755,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6887869834899902,0.3691188991069793,0.361502468585968,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5880128145217896,0.227105364203453,1.080394983291626,284.9490661621094,284.95001220703125,299.8500061035156,288.9700622558594,298.0050048828125,297.287353515625,284.9480285644531,1.0,0.7588164210319519,0.374715507030487,0.374715507030487,1.0,1.0,-3.4694411754608154,0.9724084734916688,2.497032642364502,0.188232272863388,0.9005358815193176,0.9005358815193176,0.0,409.13189697265625,410.0,48944.44921875,0.0,4804.6162109375,1.0,280.05780029296875,283.2629089355469,292.0054931640625,295.1410827636719,293.1499938964844,293.1499938964844,279.75,35974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996900200843811,1.0,0.0,0.0,3.652930974960327,3.652955055236816,8.903816706151702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.1171875,0.0,1536.23828125,1895.4371337890625,0.0,4273.80712890625,0.9059070944786072,1.0,0.0,3.0,1.0,0.0
12240060,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7170740962028503,0.4165103435516357,0.3861411809921264,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.7967156767845154,0.5822200179100037,0.4777705669403076,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.8441839814186096,0.702041745185852,0.4969963431358337,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.6879282593727112,0.3682415783405304,0.3609429597854614,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.5872452855110168,0.2265270501375198,1.0788776874542236,284.767578125,284.95001220703125,299.8326721191406,288.97705078125,297.9873962402344,297.2718811035156,284.7662658691406,1.0,0.7587448954582214,0.3740749657154083,0.3740749657154083,1.0,1.0,-3.464731454849243,0.968934178352356,2.4957973957061768,0.1858990043401718,0.8965895175933838,0.8965895175933838,0.0,410.2152099609375,410.0,50032.0546875,0.0,4798.00390625,1.0,279.7582092285156,283.0399475097656,292.052001953125,295.2649841308594,293.1499938964844,293.1499938964844,280.04998779296875,36172.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647130250930786,3.6471543312072754,8.875562116372748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.51416015625,0.0,1531.268310546875,1895.4371337890625,0.0,4300.0,0.9047388434410096,1.0,0.0,3.0,1.0,0.0
12240120,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7170740962028503,0.4165103435516357,0.3861411809921264,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.7967156767845154,0.5822200179100037,0.4777705669403076,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.8441839814186096,0.702041745185852,0.4969963431358337,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.6879282593727112,0.3682415783405304,0.3609429597854614,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.5872452855110168,0.2265270501375198,1.0788776874542236,284.767578125,284.95001220703125,299.8326721191406,288.97705078125,297.9873962402344,297.2718811035156,284.7662658691406,1.0,0.7587448954582214,0.3740749657154083,0.3740749657154083,1.0,1.0,-3.464731454849243,0.968934178352356,2.4957973957061768,0.1858990043401718,0.8965895175933838,0.8965895175933838,0.0,410.2152099609375,410.0,50032.0546875,0.0,4798.00390625,1.0,279.7582092285156,283.0399475097656,292.052001953125,295.2649841308594,293.1499938964844,293.1499938964844,280.04998779296875,36172.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647130250930786,3.6471543312072754,8.875562116372748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.51416015625,0.0,1531.268310546875,1895.4371337890625,0.0,4300.0,0.9047388434410096,1.0,0.0,3.0,1.0,0.0
