time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240180,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.71624755859375,0.4156569838523865,0.3849197328090668,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7957901954650879,0.580928385257721,0.4763510823249817,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8454150557518005,0.7062617540359497,0.4994822144508362,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.687531590461731,0.368099182844162,0.3605073988437652,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.5867929458618164,0.2263589352369308,1.0771899223327637,284.9279479980469,284.95001220703125,299.8155212402344,288.984130859375,297.98162841796875,297.2724914550781,284.9290771484375,1.0,0.7584859132766724,0.3734344244003296,0.3734344244003296,1.0,1.0,-3.461675882339477,0.9660046100616456,2.495671272277832,0.1834435015916824,0.8976098895072937,0.8976098895072937,0.0,410.3362426757813,410.0,48858.375,0.0,4790.3115234375,1.0,280.0421447753906,283.2436218261719,291.9690246582031,295.0570068359375,293.1499938964844,293.1499938964844,280.3500061035156,36061.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966647028923036,1.0,0.0,0.0,3.64412260055542,3.64414644241333,8.86092891505541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.7021484375,0.0,1527.0970458984375,1895.4371337890625,0.0,4271.81103515625,0.9040160179138184,1.0,0.0,3.0,1.0,0.0
12240240,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.71624755859375,0.4156569838523865,0.3849197328090668,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7957901954650879,0.580928385257721,0.4763510823249817,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8454150557518005,0.7062617540359497,0.4994822144508362,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.687531590461731,0.368099182844162,0.3605073988437652,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.5867929458618164,0.2263589352369308,1.0771899223327637,284.9279479980469,284.95001220703125,299.8155212402344,288.984130859375,297.98162841796875,297.2724914550781,284.9290771484375,1.0,0.7584859132766724,0.3734344244003296,0.3734344244003296,1.0,1.0,-3.461675882339477,0.9660046100616456,2.495671272277832,0.1834435015916824,0.8976098895072937,0.8976098895072937,0.0,410.3362426757813,410.0,48858.375,0.0,4790.3115234375,1.0,280.0421447753906,283.2436218261719,291.9690246582031,295.0570068359375,293.1499938964844,293.1499938964844,280.3500061035156,36061.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966647028923036,1.0,0.0,0.0,3.64412260055542,3.64414644241333,8.86092891505541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.7021484375,0.0,1527.0970458984375,1895.4371337890625,0.0,4271.81103515625,0.9040160179138184,1.0,0.0,3.0,1.0,0.0
12240300,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7163750529289246,0.4157663285732269,0.3848217129707336,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7958682179450989,0.5808462500572205,0.4761034250259399,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8465511202812195,0.7089857459068298,0.5011845827102661,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6878370046615601,0.368442952632904,0.3606663048267364,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.587065577507019,0.226590096950531,1.0776052474975586,285.0643920898437,284.95001220703125,299.8070373535156,288.9877319335937,297.9832458496094,297.2788391113281,285.07110595703125,1.0,0.7585586309432983,0.373114138841629,0.373114138841629,1.0,1.0,-3.463940143585205,0.965778946876526,2.4981610774993896,0.1826267093420028,0.8997024893760681,0.8997024893760681,0.0,409.8992309570313,410.0,47860.12890625,0.0,4793.99609375,1.0,280.29864501953125,283.4184265136719,291.93084716796875,294.8949279785156,293.1499938964844,293.1499938964844,280.3500061035156,35951.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887718558311462,1.0,0.0,0.0,3.645257472991944,3.6452813148498535,8.866448979460984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.68115234375,0.0,1527.539306640625,1895.4371337890625,0.0,4204.4931640625,0.9042310118675232,1.0,0.0,3.0,1.0,0.0
12240360,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7168111205101013,0.4160981178283691,0.3850380480289459,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.7962596416473389,0.5810250043869019,0.4761543571949005,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8479841351509094,0.7119523286819458,0.5031725168228149,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6884487867355347,0.369001179933548,0.3610880970954895,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.5876614451408386,0.2270060181617736,1.0789847373962402,285.1119079589844,284.95001220703125,299.798583984375,288.9913330078125,297.98663330078125,297.2873229980469,285.11328125,1.0,0.7588246464729309,0.3728852868080139,0.3728852868080139,1.0,1.0,-3.4688258171081543,0.966667115688324,2.502158641815185,0.1823505461215973,0.901297688484192,0.901297688484192,0.0,409.23919677734375,410.0,47784.3984375,0.0,4803.61083984375,1.0,280.3418273925781,283.4687805175781,291.9486694335937,294.9490051269531,293.1499938964844,293.1499938964844,280.04998779296875,35861.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849209189414978,1.0,0.0,0.0,3.648660659790039,3.648684740066528,8.883012014848646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.01416015625,0.0,1530.6456298828125,1895.4371337890625,0.0,4171.34912109375,0.9049001336097716,1.0,0.0,3.0,1.0,0.0
12240420,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7167069315910339,0.4151405394077301,0.3846380710601806,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7961284518241882,0.579902708530426,0.4756462275981903,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8498321771621704,0.7158538103103638,0.5062958598136902,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.688896119594574,0.3691559433937073,0.3615342378616333,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.588217556476593,0.2272486388683319,1.0809780359268188,284.9545288085937,284.95001220703125,299.78173828125,288.9985656738281,297.97955322265625,297.28521728515625,284.9534912109375,1.0,0.759354829788208,0.3724275231361389,0.3724275231361389,1.0,1.0,-3.474330186843872,0.9670672416687012,2.507262945175171,0.1816456615924835,0.9000626802444458,0.9000626802444458,0.0,409.1090698242188,410.0,48980.9609375,0.0,4818.08349609375,1.0,280.0578308105469,283.2674255371094,292.03436279296875,295.172119140625,293.1499938964844,293.1499938964844,279.75,35968.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995958149433136,1.0,0.0,0.0,3.650538444519043,3.650562524795532,8.892157552509161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.45654296875,0.0,1533.5299072265625,1895.4371337890625,0.0,4265.81982421875,0.905367910861969,1.0,0.0,3.0,1.0,0.0
12240480,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7167069315910339,0.4151405394077301,0.3846380710601806,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7961284518241882,0.579902708530426,0.4756462275981903,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8498321771621704,0.7158538103103638,0.5062958598136902,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.688896119594574,0.3691559433937073,0.3615342378616333,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.588217556476593,0.2272486388683319,1.0809780359268188,284.9545288085937,284.95001220703125,299.78173828125,288.9985656738281,297.97955322265625,297.28521728515625,284.9534912109375,1.0,0.759354829788208,0.3724275231361389,0.3724275231361389,1.0,1.0,-3.474330186843872,0.9670672416687012,2.507262945175171,0.1816456615924835,0.9000626802444458,0.9000626802444458,0.0,409.1090698242188,410.0,48980.9609375,0.0,4818.08349609375,1.0,280.0578308105469,283.2674255371094,292.03436279296875,295.172119140625,293.1499938964844,293.1499938964844,279.75,35968.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995958149433136,1.0,0.0,0.0,3.650538444519043,3.650562524795532,8.892157552509161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.45654296875,0.0,1533.5299072265625,1895.4371337890625,0.0,4265.81982421875,0.905367910861969,1.0,0.0,3.0,1.0,0.0
12240540,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.7151931524276733,0.412885308265686,0.3828980028629303,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.7945863604545593,0.5773842930793762,0.4739100933074951,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.8502984046936035,0.7182220816612244,0.5081695914268494,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.688007652759552,0.3682447969913482,0.3609456121921539,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.5874484777450562,0.2266749441623687,1.079494833946228,284.7728576660156,284.95001220703125,299.7649841308594,289.005859375,297.9615173339844,297.268310546875,284.77154541015625,1.0,0.7592838406562805,0.3719697892665863,0.3719697892665863,1.0,1.0,-3.4695522785186768,0.9641140103340148,2.505438327789306,0.1798246949911117,0.8961848616600037,0.8961848616600037,0.0,410.2134704589844,410.0,50067.84375,0.0,4811.3837890625,1.0,279.7582702636719,283.0443115234375,292.0777587890625,295.2939453125,293.1499938964844,293.1499938964844,280.04998779296875,36166.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644976854324341,3.64500093460083,8.865083600539947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.8310546875,0.0,1528.8282470703125,1895.4371337890625,0.0,4300.0,0.9042530059814452,1.0,0.0,3.0,1.0,0.0
12240600,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.7151931524276733,0.412885308265686,0.3828980028629303,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.7945863604545593,0.5773842930793762,0.4739100933074951,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.8502984046936035,0.7182220816612244,0.5081695914268494,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.688007652759552,0.3682447969913482,0.3609456121921539,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.5874484777450562,0.2266749441623687,1.079494833946228,284.7728576660156,284.95001220703125,299.7649841308594,289.005859375,297.9615173339844,297.268310546875,284.77154541015625,1.0,0.7592838406562805,0.3719697892665863,0.3719697892665863,1.0,1.0,-3.4695522785186768,0.9641140103340148,2.505438327789306,0.1798246949911117,0.8961848616600037,0.8961848616600037,0.0,410.2134704589844,410.0,50067.84375,0.0,4811.3837890625,1.0,279.7582702636719,283.0443115234375,292.0777587890625,295.2939453125,293.1499938964844,293.1499938964844,280.04998779296875,36166.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644976854324341,3.64500093460083,8.865083600539947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.8310546875,0.0,1528.8282470703125,1895.4371337890625,0.0,4300.0,0.9042530059814452,1.0,0.0,3.0,1.0,0.0
12240660,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7143409252166748,0.4120241105556488,0.38167405128479,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7936490178108215,0.576083779335022,0.4724926054477691,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8514794707298279,0.7223517894744873,0.5105857253074646,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.6875799894332886,0.3680644929409027,0.3604760766029358,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.5869913697242737,0.2265075743198394,1.0778175592422483,284.9329528808594,284.95001220703125,299.748291015625,289.0131225585937,297.9560546875,297.2688903808594,284.93408203125,1.0,0.7590183019638062,0.3714039921760559,0.3714039921760559,1.0,1.0,-3.466384172439575,0.9613837003707886,2.505000591278076,0.1775746643543243,0.8972699642181396,0.8972699642181396,0.0,410.3492736816406,410.0,48894.96484375,0.0,4803.44970703125,1.0,280.0421447753906,283.2477111816406,291.99578857421875,295.0859069824219,293.1499938964844,293.1499938964844,280.3500061035156,36054.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996089518070221,1.0,0.0,0.0,3.6422348022460938,3.642258882522583,8.851750976646144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.166015625,0.0,1524.9505615234375,1895.4371337890625,0.0,4266.9345703125,0.903588891029358,1.0,0.0,3.0,1.0,0.0
12240720,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7143409252166748,0.4120241105556488,0.38167405128479,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7936490178108215,0.576083779335022,0.4724926054477691,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8514794707298279,0.7223517894744873,0.5105857253074646,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.6875799894332886,0.3680644929409027,0.3604760766029358,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.5869913697242737,0.2265075743198394,1.0778175592422483,284.9329528808594,284.95001220703125,299.748291015625,289.0131225585937,297.9560546875,297.2688903808594,284.93408203125,1.0,0.7590183019638062,0.3714039921760559,0.3714039921760559,1.0,1.0,-3.466384172439575,0.9613837003707886,2.505000591278076,0.1775746643543243,0.8972699642181396,0.8972699642181396,0.0,410.3492736816406,410.0,48894.96484375,0.0,4803.44970703125,1.0,280.0421447753906,283.2477111816406,291.99578857421875,295.0859069824219,293.1499938964844,293.1499938964844,280.3500061035156,36054.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996089518070221,1.0,0.0,0.0,3.6422348022460938,3.642258882522583,8.851750976646144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.166015625,0.0,1524.9505615234375,1895.4371337890625,0.0,4266.9345703125,0.903588891029358,1.0,0.0,3.0,1.0,0.0
12240780,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7146385908126831,0.4122879803180694,0.3816435933113098,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.793866753578186,0.576070249080658,0.4722322523593902,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8532122373580933,0.7263563871383667,0.5131073594093323,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.6881125569343567,0.3686277866363525,0.3607725501060486,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.5874977707862854,0.2269171625375747,1.078748106956482,285.09942626953125,284.95001220703125,299.7362670898437,289.018310546875,297.9596252441406,297.2794189453125,285.1026611328125,1.0,0.759179413318634,0.3709965944290161,0.3709965944290161,1.0,1.0,-3.470479249954224,0.9614849090576172,2.5089943408966064,0.1766136288642883,0.9001961350440979,0.9001961350440979,0.0,409.6315002441406,410.0,47829.37109375,0.0,4810.556640625,1.0,280.32696533203125,283.45477294921875,291.9620666503906,294.9461364746094,293.1499938964844,293.1499938964844,280.3500061035156,35893.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857448935508728,1.0,0.0,0.0,3.645053625106812,3.645077705383301,8.865457630236051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.96923828125,0.0,1526.8768310546875,1895.4371337890625,0.0,4178.45703125,0.9041284322738647,1.0,0.0,3.0,1.0,0.0
12240840,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7148998975753784,0.4124504625797272,0.3817814886569977,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.7940981388092041,0.5761485695838928,0.472275972366333,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8540242910385132,0.7279675602912903,0.5142232179641724,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.6884668469429016,0.3689269721508026,0.3610208928585052,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.5878541469573975,0.2271537482738495,1.079614281654358,285.1166381835937,284.95001220703125,299.7315673828125,289.0203552246094,297.9614562988281,297.2840881347656,285.1180419921875,1.0,0.7593456506729126,0.3708381652832031,0.3708381652832031,1.0,1.0,-3.473388433456421,0.9619504809379578,2.5114378929138184,0.1763954609632492,0.9010201096534728,0.9010201096534728,0.0,409.2616882324219,410.0,47822.2421875,0.0,4816.43310546875,1.0,280.3417053222656,283.4724426269531,291.97705078125,294.97967529296875,293.1499938964844,293.1499938964844,280.04998779296875,35854.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842276573181152,1.0,0.0,0.0,3.647049903869629,3.647073745727539,8.875169896782609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.08837890625,0.0,1528.801025390625,1895.4371337890625,0.0,4165.3623046875,0.9045346975326538,1.0,0.0,3.0,1.0,0.0
12240900,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7151477336883545,0.4122231304645538,0.3818549215793609,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7943125367164612,0.575824499130249,0.4722367227077484,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8552383780479431,0.7301643490791321,0.5160229802131653,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6889395713806152,0.3691671788692474,0.3614024519920349,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.5883716344833374,0.2274026274681091,1.0811219215393066,284.9998779296875,284.95001220703125,299.72320556640625,289.02392578125,297.9599914550781,297.28594970703125,284.9939270019531,1.0,0.7596732378005981,0.3705552816390991,0.3705552816390991,1.0,1.0,-3.477864980697632,0.9625412821769714,2.515323638916016,0.1760264635086059,0.90023273229599,0.90023273229599,0.0,408.89404296875,410.0,48870.8984375,0.0,4826.673828125,1.0,280.0986633300781,283.31640625,292.0533447265625,295.2114562988281,293.1499938964844,293.1499938964844,280.04998779296875,35905.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909594655036926,1.0,0.0,0.0,3.649049997329712,3.649074077606201,8.884908311301842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.96875,0.0,1531.4046630859375,1895.4371337890625,0.0,4223.23486328125,0.9049667716026306,1.0,0.0,3.0,1.0,0.0
12240960,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.714783251285553,0.4114907383918762,0.381377249956131,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7939419746398926,0.5749993920326233,0.4717410206794739,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8558276295661926,0.7317492365837097,0.517273485660553,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.6888839602470398,0.3690449297428131,0.3614323437213897,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.5884025692939758,0.2273940742015838,1.0816028118133545,284.95916748046875,284.95001220703125,299.71484375,289.0274963378906,297.9538269042969,297.28143310546875,284.9581298828125,1.0,0.7598600387573242,0.3702874779701233,0.3702874779701233,1.0,1.0,-3.4787144660949707,0.9619948267936708,2.5167198181152344,0.1753376871347427,0.8998494148254395,0.8998494148254395,0.0,409.1398010253906,410.0,49019.24609375,0.0,4830.4912109375,1.0,280.05767822265625,283.2709350585937,292.0632629394531,295.2036437988281,293.1499938964844,293.1499938964844,280.3500061035156,35960.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952403903007508,1.0,0.0,0.0,3.649207353591919,3.649231433868408,8.885673992153897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9609375,0.0,1531.994873046875,1895.4371337890625,0.0,4259.7255859375,0.9050650596618652,1.0,0.0,3.0,1.0,0.0
12241020,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.7144374847412109,0.411185622215271,0.3807523250579834,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7935288548469543,0.5743668079376221,0.470949649810791,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8574373126029968,0.736456573009491,0.5201693177223206,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.689019501209259,0.3694339394569397,0.3615730404853821,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.5886322259902954,0.22775399684906,1.0825152397155762,285.1220703125,284.95001220703125,299.697998046875,289.0345764160156,297.9520263671875,297.28668212890625,285.12322998046875,1.0,0.760204017162323,0.3697518408298492,0.3697518408298492,1.0,1.0,-3.4815828800201416,0.9613003134727478,2.520282506942749,0.1737902164459228,0.9034816026687622,0.9034816026687622,0.0,409.1506652832031,410.0,47947.453125,0.0,4838.55908203125,1.0,280.3421630859375,283.4742736816406,292.0061950683594,295.0290222167969,293.1499938964844,293.1499938964844,280.04998779296875,35812.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861834049224854,1.0,0.0,0.0,3.655484676361084,3.655508756637573,8.916270530789916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.4296875,0.0,1537.8709716796875,1895.4371337890625,0.0,4182.23583984375,0.9063883423805236,1.0,0.0,3.0,1.0,0.0
12241080,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.7144374847412109,0.411185622215271,0.3807523250579834,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7935288548469543,0.5743668079376221,0.470949649810791,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8574373126029968,0.736456573009491,0.5201693177223206,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.689019501209259,0.3694339394569397,0.3615730404853821,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.5886322259902954,0.22775399684906,1.0825152397155762,285.1220703125,284.95001220703125,299.697998046875,289.0345764160156,297.9520263671875,297.28668212890625,285.12322998046875,1.0,0.760204017162323,0.3697518408298492,0.3697518408298492,1.0,1.0,-3.4815828800201416,0.9613003134727478,2.520282506942749,0.1737902164459228,0.9034816026687622,0.9034816026687622,0.0,409.1506652832031,410.0,47947.453125,0.0,4838.55908203125,1.0,280.3421630859375,283.4742736816406,292.0061950683594,295.0290222167969,293.1499938964844,293.1499938964844,280.04998779296875,35812.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861834049224854,1.0,0.0,0.0,3.655484676361084,3.655508756637573,8.916270530789916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.4296875,0.0,1537.8709716796875,1895.4371337890625,0.0,4182.23583984375,0.9063883423805236,1.0,0.0,3.0,1.0,0.0
12241140,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7139809727668762,0.4099717438220978,0.3800612092018127,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7930206656455994,0.5729238986968994,0.470131516456604,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8588951826095581,0.7399015426635742,0.5229358673095703,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6890867352485657,0.3692995309829712,0.3617181479930877,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.5888280868530273,0.2277949601411819,1.083582639694214,284.9608459472656,284.95001220703125,299.6810302734375,289.0415344238281,297.9418640136719,297.2806091308594,284.959716796875,1.0,0.7605885863304138,0.3692162334918976,0.3692162334918976,1.0,1.0,-3.484391689300537,0.960570752620697,2.5238211154937744,0.1724759638309478,0.9023019075393676,0.9023019075393676,0.0,409.3659362792969,410.0,49119.55078125,0.0,4847.658203125,1.0,280.0577697753906,283.26953125,292.0763854980469,295.2265014648437,293.1499938964844,293.1499938964844,279.75,35936.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996673583984375,1.0,0.0,0.0,3.65856409072876,3.658588171005249,8.931298793868336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.6220703125,0.0,1542.2398681640625,1895.4371337890625,0.0,4271.88671875,0.907139241695404,1.0,0.0,3.0,1.0,0.0
12241200,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7139809727668762,0.4099717438220978,0.3800612092018127,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7930206656455994,0.5729238986968994,0.470131516456604,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8588951826095581,0.7399015426635742,0.5229358673095703,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6890867352485657,0.3692995309829712,0.3617181479930877,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.5888280868530273,0.2277949601411819,1.083582639694214,284.9608459472656,284.95001220703125,299.6810302734375,289.0415344238281,297.9418640136719,297.2806091308594,284.959716796875,1.0,0.7605885863304138,0.3692162334918976,0.3692162334918976,1.0,1.0,-3.484391689300537,0.960570752620697,2.5238211154937744,0.1724759638309478,0.9023019075393676,0.9023019075393676,0.0,409.3659362792969,410.0,49119.55078125,0.0,4847.658203125,1.0,280.0577697753906,283.26953125,292.0763854980469,295.2265014648437,293.1499938964844,293.1499938964844,279.75,35936.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996673583984375,1.0,0.0,0.0,3.65856409072876,3.658588171005249,8.931298793868336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.6220703125,0.0,1542.2398681640625,1895.4371337890625,0.0,4271.88671875,0.907139241695404,1.0,0.0,3.0,1.0,0.0
12241260,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.7123568654060364,0.4076689481735229,0.3782612979412079,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7913957834243774,0.5703356862068176,0.4683191478252411,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8591614961624146,0.7418850660324097,0.5245364904403687,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.6880683302879333,0.3682529926300049,0.3609821796417236,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.5879217386245728,0.227117970585823,1.0815736055374146,284.7781066894531,284.95001220703125,299.664306640625,289.04815673828125,297.9229431152344,297.2626647949219,284.77667236328125,1.0,0.7603777647018433,0.3686999380588531,0.3686999380588531,1.0,1.0,-3.478294610977173,0.9570167064666748,2.521277904510498,0.1702839881181717,0.8985298275947571,0.8985298275947571,0.0,410.4853820800781,410.0,50194.78125,0.0,4837.33935546875,1.0,279.7590026855469,283.0455627441406,292.1185913085937,295.3448791503906,293.1499938964844,293.1499938964844,279.75,36140.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654014825820923,3.654038906097412,8.909102007237379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.31005859375,0.0,1538.695068359375,1895.4371337890625,0.0,4300.0,0.9062546491622924,1.0,0.0,3.0,1.0,0.0
12241320,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.7123122811317444,0.4076162278652191,0.3782120943069458,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7913515567779541,0.5702744126319885,0.4682694375514984,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.8591613173484802,0.7419319152832031,0.5245659947395325,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.6880374550819397,0.3682260513305664,0.3609572947025299,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.5878921747207642,0.2270987629890442,1.08149516582489,284.7772521972656,284.95001220703125,299.6639099121094,289.0483093261719,297.9225158691406,297.26226806640625,284.77587890625,1.0,0.7603654861450195,0.3686880469322204,0.3686880469322204,1.0,1.0,-3.478076457977295,0.9569098949432372,2.5211665630340576,0.1702231913805008,0.8984664082527161,0.8984664082527161,0.0,410.512939453125,410.0,50193.609375,0.0,4836.896484375,1.0,279.75830078125,283.0447082519531,292.1181030273437,295.3431091308594,293.1499938964844,293.1499938964844,280.04998779296875,36143.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65385103225708,3.653875112533569,8.908303357202385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.95458984375,0.0,1538.5321044921875,1895.4371337890625,0.0,4300.0,0.906220555305481,1.0,0.0,3.0,1.0,0.0
12241380,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7113896012306213,0.4066892266273498,0.3769260048866272,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.790366530418396,0.5688924193382263,0.4667814970016479,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8602398037910461,0.7458310723304749,0.5268038511276245,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6875384449958801,0.3679483234882355,0.3603841960430145,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5873568058013916,0.2268593460321426,1.079448103904724,284.93603515625,284.95001220703125,299.6465759277344,289.0549011230469,297.9164428710937,297.2620849609375,284.9371337890625,1.0,0.7599742412567139,0.3681598901748657,0.3681598901748657,1.0,1.0,-3.473949432373047,0.9539740681648254,2.519975185394287,0.1679245978593826,0.8995847702026367,0.8995847702026367,0.0,410.6036682128906,410.0,49008.29296875,0.0,4826.0,1.0,280.0422058105469,283.2470092773437,292.0361328125,295.1338806152344,293.1499938964844,293.1499938964844,280.3500061035156,36040.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99580317735672,1.0,0.0,0.0,3.651649236679077,3.6516733169555664,8.897569614418899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.94189453125,0.0,1535.304443359375,1895.4371337890625,0.0,4264.50439453125,0.9056836366653442,1.0,0.0,3.0,1.0,0.0
12241440,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7113896012306213,0.4066892266273498,0.3769260048866272,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.790366530418396,0.5688924193382263,0.4667814970016479,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8602398037910461,0.7458310723304749,0.5268038511276245,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6875384449958801,0.3679483234882355,0.3603841960430145,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.5873568058013916,0.2268593460321426,1.079448103904724,284.93603515625,284.95001220703125,299.6465759277344,289.0549011230469,297.9164428710937,297.2620849609375,284.9371337890625,1.0,0.7599742412567139,0.3681598901748657,0.3681598901748657,1.0,1.0,-3.473949432373047,0.9539740681648254,2.519975185394287,0.1679245978593826,0.8995847702026367,0.8995847702026367,0.0,410.6036682128906,410.0,49008.29296875,0.0,4826.0,1.0,280.0422058105469,283.2470092773437,292.0361328125,295.1338806152344,293.1499938964844,293.1499938964844,280.3500061035156,36040.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99580317735672,1.0,0.0,0.0,3.651649236679077,3.6516733169555664,8.897569614418899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.94189453125,0.0,1535.304443359375,1895.4371337890625,0.0,4264.50439453125,0.9056836366653442,1.0,0.0,3.0,1.0,0.0
12241500,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7115015387535095,0.4067634046077728,0.3767966032028198,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7904205918312073,0.568763256072998,0.466497004032135,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8613325357437134,0.7484235763549805,0.5284067392349243,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6878068447113037,0.3682365417480469,0.3604873716831207,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.587602972984314,0.2270655632019043,1.079736828804016,285.0720520019531,284.95001220703125,299.6378173828125,289.0581359863281,297.9179992675781,297.26812744140625,285.0787048339844,1.0,0.7599901556968689,0.3678958117961883,0.3678958117961883,1.0,1.0,-3.475784540176392,0.9537655711174012,2.5220189094543457,0.1671874374151229,0.9017246961593628,0.9017246961593628,0.0,410.14361572265625,410.0,48003.3671875,0.0,4828.38037109375,1.0,280.2988586425781,283.42138671875,291.9990234375,294.9723815917969,293.1499938964844,293.1499938964844,280.3500061035156,35934.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877588748931884,1.0,0.0,0.0,3.6530919075012207,3.65311598777771,8.904601713766169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.24755859375,0.0,1536.1187744140625,1895.4371337890625,0.0,4195.79345703125,0.9059701561927797,1.0,0.0,3.0,1.0,0.0
12241560,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7119386196136475,0.4070613086223602,0.3769810199737549,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.7907896637916565,0.5688931345939636,0.4665094912052154,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8627368211746216,0.7512648105621338,0.5303072929382324,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.6883867383003235,0.3687442541122436,0.3608591854572296,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.5881780982017517,0.2274610996246338,1.081014633178711,285.1190185546875,284.95001220703125,299.62896728515625,289.061279296875,297.9215393066406,297.2767333984375,285.1203308105469,1.0,0.7602051496505737,0.3677039742469787,0.3677039742469787,1.0,1.0,-3.4802896976470947,0.9546246528625488,2.525665044784546,0.1669365763664245,0.903361201286316,0.903361201286316,0.0,409.4603576660156,410.0,47925.6171875,0.0,4836.8564453125,1.0,280.3419189453125,283.4712219238281,292.01739501953125,295.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,35847.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838374853134156,1.0,0.0,0.0,3.656743288040161,3.6567673683166495,8.922411325329449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.76318359375,0.0,1539.5379638671875,1895.4371337890625,0.0,4161.990234375,0.9066978693008424,1.0,0.0,3.0,1.0,0.0
12241620,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7118002772331238,0.4060717225074768,0.3765434026718139,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7906157374382019,0.5677067637443542,0.4659383893013,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8644648790359497,0.7548065781593323,0.533203125,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6887743473052979,0.3688108026981354,0.3612186014652252,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.588698148727417,0.2276696115732193,1.0828471183776855,284.9607849121094,284.95001220703125,299.611083984375,289.0674133300781,297.91375732421875,297.27374267578125,284.959716796875,1.0,0.760643720626831,0.3673202991485595,0.3673202991485595,1.0,1.0,-3.485088586807251,0.9549943208694458,2.530094146728516,0.1663039326667785,0.9022034406661988,0.9022034406661988,0.0,409.2983093261719,410.0,49120.30078125,0.0,4849.24658203125,1.0,280.0577697753906,283.2689819335937,292.1027526855469,295.2501525878906,293.1499938964844,293.1499938964844,279.75,35955.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948005080223083,1.0,0.0,0.0,3.65909743309021,3.659121513366699,8.933903359320539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.21923828125,0.0,1542.97900390625,1895.4371337890625,0.0,4255.98828125,0.907273769378662,1.0,0.0,3.0,1.0,0.0
12241680,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7118002772331238,0.4060717225074768,0.3765434026718139,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7906157374382019,0.5677067637443542,0.4659383893013,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8644648790359497,0.7548065781593323,0.533203125,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6887743473052979,0.3688108026981354,0.3612186014652252,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.588698148727417,0.2276696115732193,1.0828471183776855,284.9607849121094,284.95001220703125,299.611083984375,289.0674133300781,297.91375732421875,297.27374267578125,284.959716796875,1.0,0.760643720626831,0.3673202991485595,0.3673202991485595,1.0,1.0,-3.485088586807251,0.9549943208694458,2.530094146728516,0.1663039326667785,0.9022034406661988,0.9022034406661988,0.0,409.2983093261719,410.0,49120.30078125,0.0,4849.24658203125,1.0,280.0577697753906,283.2689819335937,292.1027526855469,295.2501525878906,293.1499938964844,293.1499938964844,279.75,35955.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948005080223083,1.0,0.0,0.0,3.65909743309021,3.659121513366699,8.933903359320539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.21923828125,0.0,1542.97900390625,1895.4371337890625,0.0,4255.98828125,0.907273769378662,1.0,0.0,3.0,1.0,0.0
12241740,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.7101861238479614,0.4038006961345672,0.3747874498367309,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7890455722808838,0.5651629567146301,0.464179128408432,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8647416830062866,0.7567511200904846,0.5347915887832642,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.687831461429596,0.3678253293037414,0.3605576157569885,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.5878974199295044,0.2270664870738983,1.081230640411377,284.7784423828125,284.95001220703125,299.5928649902344,289.0732727050781,297.8952331542969,297.2564392089844,284.7771301269531,1.0,0.7604907155036926,0.3669366538524627,0.3669366538524627,1.0,1.0,-3.479668140411377,0.952069103717804,2.5275988578796387,0.1646058708429336,0.8983945250511169,0.8983945250511169,0.0,410.3823852539063,410.0,50205.88671875,0.0,4840.5927734375,1.0,279.7581787109375,283.045166015625,292.1404724121094,295.3674011230469,293.1499938964844,293.1499938964844,280.04998779296875,36153.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540119647979736,3.654036045074463,8.909087796382664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.947265625,0.0,1538.7852783203125,1895.4371337890625,0.0,4300.0,0.90626460313797,1.0,0.0,3.0,1.0,0.0
12241800,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.7101861238479614,0.4038006961345672,0.3747874498367309,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7890455722808838,0.5651629567146301,0.464179128408432,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8647416830062866,0.7567511200904846,0.5347915887832642,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.687831461429596,0.3678253293037414,0.3605576157569885,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.5878974199295044,0.2270664870738983,1.081230640411377,284.7784423828125,284.95001220703125,299.5928649902344,289.0732727050781,297.8952331542969,297.2564392089844,284.7771301269531,1.0,0.7604907155036926,0.3669366538524627,0.3669366538524627,1.0,1.0,-3.479668140411377,0.952069103717804,2.5275988578796387,0.1646058708429336,0.8983945250511169,0.8983945250511169,0.0,410.3823852539063,410.0,50205.88671875,0.0,4840.5927734375,1.0,279.7581787109375,283.045166015625,292.1404724121094,295.3674011230469,293.1499938964844,293.1499938964844,280.04998779296875,36153.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540119647979736,3.654036045074463,8.909087796382664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.947265625,0.0,1538.7852783203125,1895.4371337890625,0.0,4300.0,0.90626460313797,1.0,0.0,3.0,1.0,0.0
12241860,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.70925372838974,0.402897298336029,0.3735334575176239,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7880750298500061,0.5638138055801392,0.4627293646335602,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8657736778259277,0.7605513334274292,0.5369585752487183,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6873576045036316,0.3675819337368011,0.360027015209198,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.5874132513999939,0.2268746495246887,1.0794410705566406,284.9378662109375,284.95001220703125,299.5742492675781,289.07879638671875,297.88922119140625,297.2566223144531,284.93896484375,1.0,0.7601513266563416,0.366442322731018,0.366442322731018,1.0,1.0,-3.47590970993042,0.949366807937622,2.526542901992798,0.1624777168035507,0.8995423316955566,0.8995423316955566,0.0,410.5003662109375,410.0,49023.765625,0.0,4830.87353515625,1.0,280.0422058105469,283.2479553222656,292.0585327148437,295.1572265625,293.1499938964844,293.1499938964844,280.3500061035156,36044.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952573180198668,1.0,0.0,0.0,3.651653528213501,3.6516776084899902,8.897591214918066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.4150390625,0.0,1535.34033203125,1895.4371337890625,0.0,4259.86962890625,0.9056881666183472,1.0,0.0,3.0,1.0,0.0
12241920,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.70925372838974,0.402897298336029,0.3735334575176239,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7880750298500061,0.5638138055801392,0.4627293646335602,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8657736778259277,0.7605513334274292,0.5369585752487183,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6873576045036316,0.3675819337368011,0.360027015209198,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.5874132513999939,0.2268746495246887,1.0794410705566406,284.9378662109375,284.95001220703125,299.5742492675781,289.07879638671875,297.88922119140625,297.2566223144531,284.93896484375,1.0,0.7601513266563416,0.366442322731018,0.366442322731018,1.0,1.0,-3.47590970993042,0.949366807937622,2.526542901992798,0.1624777168035507,0.8995423316955566,0.8995423316955566,0.0,410.5003662109375,410.0,49023.765625,0.0,4830.87353515625,1.0,280.0422058105469,283.2479553222656,292.0585327148437,295.1572265625,293.1499938964844,293.1499938964844,280.3500061035156,36044.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952573180198668,1.0,0.0,0.0,3.651653528213501,3.6516776084899902,8.897591214918066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.4150390625,0.0,1535.34033203125,1895.4371337890625,0.0,4259.86962890625,0.9056881666183472,1.0,0.0,3.0,1.0,0.0
12241980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.7096167802810669,0.4031705260276794,0.3735042810440063,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.7883278131484985,0.5637770295143127,0.4624412059783935,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8676638007164001,0.7648037075996399,0.5396363735198975,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.6879575848579407,0.368187665939331,0.3603475689888,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.5879985690116882,0.2273345738649368,1.0805230140686035,285.1102905273437,284.95001220703125,299.5590515136719,289.0829772949219,297.8929138183594,297.2682189941406,285.1127319335937,1.0,0.7603022456169128,0.3660468757152557,0.3660468757152557,1.0,1.0,-3.480365037918091,0.9495973587036132,2.530767679214477,0.1615364551544189,0.9027603268623352,0.9027603268623352,0.0,409.6607971191406,410.0,47941.8984375,0.0,4838.296875,1.0,280.3329162597656,283.4614562988281,292.0286865234375,295.027099609375,293.1499938964844,293.1499938964844,280.3500061035156,35873.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842151999473572,1.0,0.0,0.0,3.655240535736084,3.655264616012573,8.915079092730593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.09375,0.0,1538.0577392578125,1895.4371337890625,0.0,4165.2548828125,0.906388223171234,1.0,0.0,3.0,1.0,0.0
