time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242040,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7098063826560974,0.4032690525054931,0.3735941648483276,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.7884859442710876,0.5638152360916138,0.4624645411968231,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.8682273030281067,0.7658867239952087,0.5403956174850464,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.6882046461105347,0.3683883547782898,0.3605180084705353,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.5882511138916016,0.2274990677833557,1.0811400413513184,285.1207275390625,284.95001220703125,299.5552062988281,289.083984375,297.8940124511719,297.2713928222656,285.1221008300781,1.0,0.7604125738143921,0.3659480214118957,0.3659480214118957,1.0,1.0,-3.4823660850524902,0.9499388337135316,2.5324273109436035,0.16140878200531,0.9033424854278564,0.9033424854278564,0.0,409.3974914550781,410.0,47941.5234375,0.0,4842.3046875,1.0,280.341796875,283.4721069335937,292.0399475097656,295.05096435546875,293.1499938964844,293.1499938964844,280.04998779296875,35848.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832659363746644,1.0,0.0,0.0,3.656707286834717,3.656731367111206,8.92223511073098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.63720703125,0.0,1539.5064697265625,1895.4371337890625,0.0,4157.04736328125,0.9066909551620485,1.0,0.0,3.0,1.0,0.0
12242100,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7100503444671631,0.4030247330665588,0.3736471533775329,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7886819243431091,0.5634686946868896,0.4624029695987701,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8693864941596985,0.7679030895233154,0.5420867800712585,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6886578798294067,0.3686026632785797,0.3608748316764831,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.588755190372467,0.2277366667985916,1.082600474357605,285.0033569335937,284.95001220703125,299.5455322265625,289.0864562988281,297.8921813964844,297.2730712890625,284.9974365234375,1.0,0.7607086300849915,0.3657008707523346,0.3657008707523346,1.0,1.0,-3.486569166183472,0.9505292773246764,2.536040067672729,0.1611020714044571,0.9025718569755554,0.9025718569755554,0.0,409.02587890625,410.0,48990.8671875,0.0,4851.802734375,1.0,280.09844970703125,283.3154602050781,292.11553955078125,295.2823486328125,293.1499938964844,293.1499938964844,280.04998779296875,35899.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899917840957642,1.0,0.0,0.0,3.658809185028076,3.658833265304565,8.932495347835356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.4677734375,0.0,1542.2379150390625,1895.4371337890625,0.0,4214.95263671875,0.9071465730667114,1.0,0.0,3.0,1.0,0.0
12242160,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7096511721611023,0.4022823572158813,0.3731590211391449,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7882956862449646,0.5626295208930969,0.4618939161300659,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8698895573616028,0.7692804336547852,0.5431999564170837,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6885824799537659,0.3684571087360382,0.3608820736408233,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.5887715816497803,0.2277167439460754,1.083032488822937,284.96246337890625,284.95001220703125,299.53570556640625,289.0888061523437,297.8856506347656,297.2684020996094,284.96142578125,1.0,0.7608635425567627,0.3654670715332031,0.3654670715332031,1.0,1.0,-3.4871363639831543,0.9499874114990234,2.537148952484131,0.1604893207550048,0.9022086262702942,0.9022086262702942,0.0,409.2710266113281,410.0,49136.04296875,0.0,4854.84033203125,1.0,280.0576171875,283.26983642578125,292.1244201660156,295.2733154296875,293.1499938964844,293.1499938964844,279.75,35954.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994268000125885,1.0,0.0,0.0,3.659082174301148,3.6591062545776367,8.933828326007642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.8251953125,0.0,1542.95849609375,1895.4371337890625,0.0,4251.45947265625,0.9072702527046204,1.0,0.0,3.0,1.0,0.0
12242220,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.7079801559448242,0.4000136256217956,0.371405690908432,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7867105603218079,0.560087263584137,0.4601361453533172,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.8700763583183289,0.7710455656051636,0.5446681976318359,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.6876287460327148,0.3674722611904144,0.3602224886417389,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.5879644155502319,0.227115660905838,1.081436276435852,284.7801208496094,284.95001220703125,299.5157165527344,289.0932312011719,297.8664855957031,297.2510681152344,284.77880859375,1.0,0.7607097625732422,0.3649994432926178,0.3649994432926178,1.0,1.0,-3.481602668762207,0.946770429611206,2.534832239151001,0.1585566252470016,0.89842289686203,0.89842289686203,0.0,410.3829040527344,410.0,50219.8125,0.0,4846.02880859375,1.0,279.7581787109375,283.0460510253906,292.15887451171875,295.38775634765625,293.1499938964844,293.1499938964844,280.04998779296875,36151.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654052019119263,3.654076099395752,8.909283337743545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.40478515625,0.0,1538.8189697265625,1895.4371337890625,0.0,4300.0,0.90627259016037,1.0,0.0,3.0,1.0,0.0
12242280,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.7079801559448242,0.4000136256217956,0.371405690908432,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7867105603218079,0.560087263584137,0.4601361453533172,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.8700763583183289,0.7710455656051636,0.5446681976318359,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.6876287460327148,0.3674722611904144,0.3602224886417389,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.5879644155502319,0.227115660905838,1.081436276435852,284.7801208496094,284.95001220703125,299.5157165527344,289.0932312011719,297.8664855957031,297.2510681152344,284.77880859375,1.0,0.7607097625732422,0.3649994432926178,0.3649994432926178,1.0,1.0,-3.481602668762207,0.946770429611206,2.534832239151001,0.1585566252470016,0.89842289686203,0.89842289686203,0.0,410.3829040527344,410.0,50219.8125,0.0,4846.02880859375,1.0,279.7581787109375,283.0460510253906,292.15887451171875,295.38775634765625,293.1499938964844,293.1499938964844,280.04998779296875,36151.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654052019119263,3.654076099395752,8.909283337743545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.40478515625,0.0,1538.8189697265625,1895.4371337890625,0.0,4300.0,0.90627259016037,1.0,0.0,3.0,1.0,0.0
12242340,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7070131897926331,0.3990977704524994,0.3701450526714325,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7857242822647095,0.5587254166603088,0.4586804807186126,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8710348606109619,0.7746971249580383,0.5467258095741272,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.6871477961540222,0.367229551076889,0.3596935272216797,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5874730348587036,0.2269222140312194,1.0796475410461426,284.9392395019531,284.95001220703125,299.4951477050781,289.0971984863281,297.8599548339844,297.2511291503906,284.9403076171875,1.0,0.7603614330291748,0.3645318150520324,0.3645318150520324,1.0,1.0,-3.477699518203736,0.9440921545028688,2.533607244491577,0.1565213501453399,0.8995869755744934,0.8995869755744934,0.0,410.5179748535156,410.0,49034.40234375,0.0,4835.99951171875,1.0,280.0422058105469,283.24859619140625,292.0760192871094,295.1757507324219,293.1499938964844,293.1499938964844,280.3500061035156,36042.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949327707290648,1.0,0.0,0.0,3.6517562866210938,3.651780366897583,8.89809200543823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.41064453125,0.0,1535.4422607421875,1895.4371337890625,0.0,4257.11181640625,0.9057100415229796,1.0,0.0,3.0,1.0,0.0
12242400,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7070131897926331,0.3990977704524994,0.3701450526714325,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7857242822647095,0.5587254166603088,0.4586804807186126,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8710348606109619,0.7746971249580383,0.5467258095741272,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.6871477961540222,0.367229551076889,0.3596935272216797,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5874730348587036,0.2269222140312194,1.0796475410461426,284.9392395019531,284.95001220703125,299.4951477050781,289.0971984863281,297.8599548339844,297.2511291503906,284.9403076171875,1.0,0.7603614330291748,0.3645318150520324,0.3645318150520324,1.0,1.0,-3.477699518203736,0.9440921545028688,2.533607244491577,0.1565213501453399,0.8995869755744934,0.8995869755744934,0.0,410.5179748535156,410.0,49034.40234375,0.0,4835.99951171875,1.0,280.0422058105469,283.24859619140625,292.0760192871094,295.1757507324219,293.1499938964844,293.1499938964844,280.3500061035156,36042.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949327707290648,1.0,0.0,0.0,3.6517562866210938,3.651780366897583,8.89809200543823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.41064453125,0.0,1535.4422607421875,1895.4371337890625,0.0,4257.11181640625,0.9057100415229796,1.0,0.0,3.0,1.0,0.0
12242460,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.7075576186180115,0.3994507491588592,0.3701904416084289,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.7861167192459106,0.5587049722671509,0.4584000408649444,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.8734347820281982,0.7799005508422852,0.5500699281692505,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.6879903078079224,0.3680373728275299,0.3601861596107483,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.5883026123046875,0.2275424599647522,1.0813332796096802,285.1216735839844,284.95001220703125,299.4739990234375,289.1006774902344,297.8643798828125,297.26568603515625,285.1230163574219,1.0,0.7606087327003479,0.3641885817050934,0.3641885817050934,1.0,1.0,-3.483989715576172,0.945048987865448,2.538940668106079,0.1559155583381652,0.903397023677826,0.903397023677826,0.0,409.4256591796875,410.0,47948.26953125,0.0,4847.03759765625,1.0,280.341796875,283.4724426269531,292.0564880371094,295.06854248046875,293.1499938964844,293.1499938964844,280.04998779296875,35846.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829214811325072,1.0,0.0,0.0,3.656864643096924,3.656888723373413,8.92300306531979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.44970703125,0.0,1539.671630859375,1895.4371337890625,0.0,4154.06591796875,0.9067251682281494,1.0,0.0,3.0,1.0,0.0
12242520,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.7075576186180115,0.3994507491588592,0.3701904416084289,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.7861167192459106,0.5587049722671509,0.4584000408649444,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.8734347820281982,0.7799005508422852,0.5500699281692505,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.6879903078079224,0.3680373728275299,0.3601861596107483,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.5883026123046875,0.2275424599647522,1.0813332796096802,285.1216735839844,284.95001220703125,299.4739990234375,289.1006774902344,297.8643798828125,297.26568603515625,285.1230163574219,1.0,0.7606087327003479,0.3641885817050934,0.3641885817050934,1.0,1.0,-3.483989715576172,0.945048987865448,2.538940668106079,0.1559155583381652,0.903397023677826,0.903397023677826,0.0,409.4256591796875,410.0,47948.26953125,0.0,4847.03759765625,1.0,280.341796875,283.4724426269531,292.0564880371094,295.06854248046875,293.1499938964844,293.1499938964844,280.04998779296875,35846.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829214811325072,1.0,0.0,0.0,3.656864643096924,3.656888723373413,8.92300306531979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.44970703125,0.0,1539.671630859375,1895.4371337890625,0.0,4154.06591796875,0.9067251682281494,1.0,0.0,3.0,1.0,0.0
12242580,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7073848843574524,0.3984558582305908,0.3697447776794433,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.785910964012146,0.5575069189071655,0.4578166902065277,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8750271201133728,0.783120334148407,0.5527620911598206,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6883652210235596,0.368110716342926,0.3605535924434662,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.5888131260871887,0.2277543842792511,1.083202600479126,284.9632263183594,284.95001220703125,299.45220947265625,289.1036682128906,297.85565185546875,297.2626037597656,284.962158203125,1.0,0.7610421180725098,0.3638453483581543,0.3638453483581543,1.0,1.0,-3.4885709285736084,0.9454526305198668,2.5431182384490967,0.1554386615753173,0.9022709727287292,0.9022709727287292,0.0,409.3077697753906,410.0,49139.28515625,0.0,4859.1025390625,1.0,280.0577697753906,283.27008056640625,292.1392517089844,295.28912353515625,293.1499938964844,293.1499938964844,279.75,35953.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939427375793456,1.0,0.0,0.0,3.6592838764190674,3.6593079566955566,8.934813990890689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.16357421875,0.0,1543.17431640625,1895.4371337890625,0.0,4248.69091796875,0.9073144197463988,1.0,0.0,3.0,1.0,0.0
12242640,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7073848843574524,0.3984558582305908,0.3697447776794433,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.785910964012146,0.5575069189071655,0.4578166902065277,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8750271201133728,0.783120334148407,0.5527620911598206,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6883652210235596,0.368110716342926,0.3605535924434662,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.5888131260871887,0.2277543842792511,1.083202600479126,284.9632263183594,284.95001220703125,299.45220947265625,289.1036682128906,297.85565185546875,297.2626037597656,284.962158203125,1.0,0.7610421180725098,0.3638453483581543,0.3638453483581543,1.0,1.0,-3.4885709285736084,0.9454526305198668,2.5431182384490967,0.1554386615753173,0.9022709727287292,0.9022709727287292,0.0,409.3077697753906,410.0,49139.28515625,0.0,4859.1025390625,1.0,280.0577697753906,283.27008056640625,292.1392517089844,295.28912353515625,293.1499938964844,293.1499938964844,279.75,35953.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939427375793456,1.0,0.0,0.0,3.6592838764190674,3.6593079566955566,8.934813990890689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.16357421875,0.0,1543.17431640625,1895.4371337890625,0.0,4248.69091796875,0.9073144197463988,1.0,0.0,3.0,1.0,0.0
12242700,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7067070603370667,0.3974305987358093,0.3690221905708313,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7852708697319031,0.5563607215881348,0.4570817947387695,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8752416372299194,0.7840396761894226,0.5535905361175537,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.6880442500114441,0.3677307069301605,0.3603605926036834,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.5885686278343201,0.2275440394878387,1.082879662513733,284.8270874023437,284.95001220703125,299.4410705566406,289.10498046875,297.8467102050781,297.25506591796875,284.8204650878906,1.0,0.761053740978241,0.3636737167835235,0.3636737167835235,1.0,1.0,-3.4870433807373047,0.9444323182106018,2.542611122131348,0.1548141688108444,0.9001237154006958,0.9001237154006958,0.0,409.7517395019531,410.0,50145.76171875,0.0,4857.4794921875,1.0,279.80096435546875,283.0954284667969,292.1749267578125,295.4486389160156,293.1499938964844,293.1499938964844,279.75,36061.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657923460006714,3.657947540283203,8.928171268962615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.70263671875,0.0,1542.4591064453125,1895.4371337890625,0.0,4300.0,0.9070467948913574,1.0,0.0,3.0,1.0,0.0
12242760,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7056887745857239,0.396183580160141,0.3679898083209991,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.7843183279037476,0.5549594759941101,0.4560553729534149,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8751282691955566,0.7846856117248535,0.5540977120399475,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.6874149441719055,0.3671358823776245,0.3599035143852234,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.5879991054534912,0.2271479219198227,1.0815861225128174,284.78033447265625,284.95001220703125,299.42974853515625,289.10614013671875,297.8359069824219,297.2452087402344,284.7790222167969,1.0,0.760869026184082,0.3634311556816101,0.3634311556816101,1.0,1.0,-3.4828579425811768,0.9423579573631288,2.540499925613404,0.1537179797887802,0.8984848260879517,0.8984848260879517,0.0,410.4221801757813,410.0,50220.98046875,0.0,4849.7978515625,1.0,279.758056640625,283.0457763671875,292.17095947265625,295.40087890625,293.1499938964844,293.1499938964844,280.04998779296875,36151.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654284715652466,3.654308795928955,8.910417363949819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.14013671875,0.0,1539.072998046875,1895.4371337890625,0.0,4300.0,0.9063240885734558,1.0,0.0,3.0,1.0,0.0
12242820,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7047010064125061,0.395249456167221,0.3667158484458923,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7833176255226135,0.5535783171653748,0.4545873403549194,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.876008927822113,0.7881665825843811,0.5560296773910522,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.686937153339386,0.3669045567512512,0.3593849539756775,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5874984264373779,0.2269477546215057,1.0797696113586426,284.9390869140625,284.95001220703125,299.4065856933594,289.1080322265625,297.8285217285156,297.2450256347656,284.9401550292969,1.0,0.7604994773864746,0.362946093082428,0.362946093082428,1.0,1.0,-3.4787492752075195,0.9395591616630554,2.5391902923583984,0.1516606211662292,0.899645209312439,0.899645209312439,0.0,410.5610656738281,410.0,49030.08203125,0.0,4839.21435546875,1.0,280.0422058105469,283.24810791015625,292.0863952636719,295.1865234375,293.1499938964844,293.1499938964844,280.3500061035156,36042.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994783103466034,1.0,0.0,0.0,3.652001857757568,3.6520259380340576,8.899287990971061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.51416015625,0.0,1535.7138671875,1895.4371337890625,0.0,4255.84033203125,0.9057646989822388,1.0,0.0,3.0,1.0,0.0
12242880,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7047010064125061,0.395249456167221,0.3667158484458923,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7833176255226135,0.5535783171653748,0.4545873403549194,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.876008927822113,0.7881665825843811,0.5560296773910522,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.686937153339386,0.3669045567512512,0.3593849539756775,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5874984264373779,0.2269477546215057,1.0797696113586426,284.9390869140625,284.95001220703125,299.4065856933594,289.1080322265625,297.8285217285156,297.2450256347656,284.9401550292969,1.0,0.7604994773864746,0.362946093082428,0.362946093082428,1.0,1.0,-3.4787492752075195,0.9395591616630554,2.5391902923583984,0.1516606211662292,0.899645209312439,0.899645209312439,0.0,410.5610656738281,410.0,49030.08203125,0.0,4839.21435546875,1.0,280.0422058105469,283.24810791015625,292.0863952636719,295.1865234375,293.1499938964844,293.1499938964844,280.3500061035156,36042.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994783103466034,1.0,0.0,0.0,3.652001857757568,3.6520259380340576,8.899287990971061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.51416015625,0.0,1535.7138671875,1895.4371337890625,0.0,4255.84033203125,0.9057646989822388,1.0,0.0,3.0,1.0,0.0
12242940,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7052296996116638,0.3955795168876648,0.3667416870594024,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.7836917638778687,0.5535308718681335,0.4542867243289947,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.8783480525016785,0.7932174205780029,0.5592664480209351,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.6877854466438293,0.3677259087562561,0.3598901629447937,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.5883185267448425,0.2275602221488952,1.0814234018325806,285.1210021972656,284.95001220703125,299.38262939453125,289.1093139648437,297.8318176269531,297.2593688964844,285.1223449707031,1.0,0.7607250213623047,0.3624610006809234,0.3624610006809234,1.0,1.0,-3.484835147857666,0.9400140047073364,2.54482102394104,0.1506543606519699,0.903442919254303,0.903442919254303,0.0,409.47021484375,410.0,47938.09765625,0.0,4849.70068359375,1.0,280.341796875,283.4716186523437,292.0651550292969,295.0773010253906,293.1499938964844,293.1499938964844,280.04998779296875,35847.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827799797058104,1.0,0.0,0.0,3.6570944786071777,3.657118320465088,8.924124585973914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.7958984375,0.0,1539.9317626953125,1895.4371337890625,0.0,4152.84130859375,0.9067767858505248,1.0,0.0,3.0,1.0,0.0
12243000,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7052296996116638,0.3955795168876648,0.3667416870594024,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.7836917638778687,0.5535308718681335,0.4542867243289947,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.8783480525016785,0.7932174205780029,0.5592664480209351,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.6877854466438293,0.3677259087562561,0.3598901629447937,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.5883185267448425,0.2275602221488952,1.0814234018325806,285.1210021972656,284.95001220703125,299.38262939453125,289.1093139648437,297.8318176269531,297.2593688964844,285.1223449707031,1.0,0.7607250213623047,0.3624610006809234,0.3624610006809234,1.0,1.0,-3.484835147857666,0.9400140047073364,2.54482102394104,0.1506543606519699,0.903442919254303,0.903442919254303,0.0,409.47021484375,410.0,47938.09765625,0.0,4849.70068359375,1.0,280.341796875,283.4716186523437,292.0651550292969,295.0773010253906,293.1499938964844,293.1499938964844,280.04998779296875,35847.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827799797058104,1.0,0.0,0.0,3.6570944786071777,3.657118320465088,8.924124585973914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.7958984375,0.0,1539.9317626953125,1895.4371337890625,0.0,4152.84130859375,0.9067767858505248,1.0,0.0,3.0,1.0,0.0
12243060,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.70504230260849,0.3945730328559875,0.3662831485271454,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7834712862968445,0.5523160696029663,0.4536876082420349,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8798654675483704,0.796244740486145,0.561834454536438,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.688167929649353,0.3678165078163147,0.3602730929851532,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.5888187289237976,0.227763831615448,1.0832571983337402,284.962158203125,284.95001220703125,299.3578796386719,289.1099853515625,297.8222045898437,297.25616455078125,284.9610595703125,1.0,0.7611357569694519,0.362113744020462,0.362113744020462,1.0,1.0,-3.4892051219940186,0.9403140544891356,2.548891067504883,0.1501790285110473,0.9022995233535768,0.9022995233535768,0.0,409.3542785644531,410.0,49124.4453125,0.0,4861.19287109375,1.0,280.0577697753906,283.2689514160156,292.145751953125,295.29547119140625,293.1499938964844,293.1499938964844,279.75,35954.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938384294509888,1.0,0.0,0.0,3.6594738960266113,3.6594979763031006,8.935741107052309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.4912109375,0.0,1543.394775390625,1895.4371337890625,0.0,4247.80322265625,0.9073575735092164,1.0,0.0,3.0,1.0,0.0
12243120,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.70504230260849,0.3945730328559875,0.3662831485271454,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7834712862968445,0.5523160696029663,0.4536876082420349,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8798654675483704,0.796244740486145,0.561834454536438,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.688167929649353,0.3678165078163147,0.3602730929851532,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.5888187289237976,0.227763831615448,1.0832571983337402,284.962158203125,284.95001220703125,299.3578796386719,289.1099853515625,297.8222045898437,297.25616455078125,284.9610595703125,1.0,0.7611357569694519,0.362113744020462,0.362113744020462,1.0,1.0,-3.4892051219940186,0.9403140544891356,2.548891067504883,0.1501790285110473,0.9022995233535768,0.9022995233535768,0.0,409.3542785644531,410.0,49124.4453125,0.0,4861.19287109375,1.0,280.0577697753906,283.2689514160156,292.145751953125,295.29547119140625,293.1499938964844,293.1499938964844,279.75,35954.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938384294509888,1.0,0.0,0.0,3.6594738960266113,3.6594979763031006,8.935741107052309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.4912109375,0.0,1543.394775390625,1895.4371337890625,0.0,4247.80322265625,0.9073575735092164,1.0,0.0,3.0,1.0,0.0
12243180,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7035800814628601,0.3925764262676239,0.3647780418395996,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7821046113967896,0.5500842928886414,0.4521752893924713,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.8799165487289429,0.7974356412887573,0.5629258751869202,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.6873860955238342,0.3669986426830292,0.359762042760849,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.588144838809967,0.2272464036941528,1.08197820186615,284.7845153808594,284.95001220703125,299.3353881835937,289.1100158691406,297.8042297363281,297.2408142089844,284.7825927734375,1.0,0.7610000967979431,0.361808180809021,0.361808180809021,1.0,1.0,-3.484424352645874,0.9378393888473512,2.5465850830078125,0.1489227563142776,0.8988354802131653,0.8988354802131653,0.0,410.3147583007813,410.0,50204.89453125,0.0,4853.5654296875,1.0,279.7626953125,283.050048828125,292.1783142089844,295.41607666015625,293.1499938964844,293.1499938964844,279.75,36138.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655308485031128,3.655332565307617,8.915411626730929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.9716796875,0.0,1540.1187744140625,1895.4371337890625,0.0,4300.0,0.906539797782898,1.0,0.0,3.0,1.0,0.0
12243240,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7033257484436035,0.3922918736934662,0.364519715309143,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7818673253059387,0.5497573018074036,0.4519163072109222,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8798727989196777,0.7975902557373047,0.5630214214324951,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.6872269511222839,0.3668627142906189,0.3596419394016266,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.5879938006401062,0.2271492034196853,1.0816045999526978,284.77899169921875,284.95001220703125,299.332275390625,289.1099853515625,297.8017272949219,297.2387084960937,284.77764892578125,1.0,0.7609387636184692,0.3617664873600006,0.3617664873600006,1.0,1.0,-3.4832684993743896,0.9373419880867004,2.545926570892334,0.1486911177635193,0.8984926342964172,0.8984926342964172,0.0,410.4715576171875,410.0,50201.0625,0.0,4851.2763671875,1.0,279.7581787109375,283.0445251464844,292.1747131347656,295.40435791015625,293.1499938964844,293.1499938964844,280.04998779296875,36152.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544132232666016,3.654437303543091,8.911044915294042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.56201171875,0.0,1539.228271484375,1895.4371337890625,0.0,4300.0,0.9063538908958436,1.0,0.0,3.0,1.0,0.0
12243300,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7024938464164734,0.391568511724472,0.3636093735694885,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7810729742050171,0.5488133430480957,0.4509556591510772,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8799383640289307,0.7989144325256348,0.5636236667633057,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6867300868034363,0.3665784895420074,0.3592179715633392,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.587494969367981,0.2269165962934494,1.080164909362793,284.8965148925781,284.95001220703125,299.31915283203125,289.1097106933594,297.7954406738281,297.2354431152344,284.9024658203125,1.0,0.7606720924377441,0.3615928888320923,0.3615928888320923,1.0,1.0,-3.479290246963501,0.9355409741401672,2.5437493324279785,0.1477251052856445,0.8992641568183899,0.8992641568183899,0.0,410.8501892089844,410.0,49152.91796875,0.0,4842.4599609375,1.0,280.0014343261719,283.2011413574219,292.1011962890625,295.18096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36100.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980114102363586,1.0,0.0,0.0,3.65229868888855,3.652322769165039,8.900734655981068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.8193359375,0.0,1536.4803466796875,1895.4371337890625,0.0,4283.2119140625,0.9058963060379028,1.0,0.0,3.0,1.0,0.0
12243360,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7023158669471741,0.3913359045982361,0.3632294535636902,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7808511853218079,0.5483523011207581,0.4504324495792389,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8806694746017456,0.8008812665939331,0.5648150444030762,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6867609024047852,0.3666548728942871,0.3591452538967132,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.5874829292297363,0.226940780878067,1.0797535181045532,284.9372863769531,284.95001220703125,299.3058166503906,289.1092834472656,297.79364013671875,297.23828125,284.93829345703125,1.0,0.7605448365211487,0.3614221811294555,0.3614221811294555,1.0,1.0,-3.478936195373535,0.9349043369293212,2.544031858444214,0.1471068263053894,0.8996239900588989,0.8996239900588989,0.0,410.61224365234375,410.0,49003.95703125,0.0,4840.0751953125,1.0,280.0423583984375,283.24658203125,292.08770751953125,295.1871032714844,293.1499938964844,293.1499938964844,280.3500061035156,36044.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948015213012696,1.0,0.0,0.0,3.652044773101807,3.652068853378296,8.899497174752469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.98681640625,0.0,1535.7783203125,1895.4371337890625,0.0,4255.99658203125,0.9057756066322328,1.0,0.0,3.0,1.0,0.0
12243420,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.7028250098228455,0.3916372954845428,0.3632329404354095,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.7812032103538513,0.5482710003852844,0.450108140707016,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.8829285502433777,0.8057069778442383,0.5679153203964233,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.6876195073127747,0.3674941658973694,0.3596716821193695,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.5882912874221802,0.2275434881448745,1.0813697576522827,285.11846923828125,284.95001220703125,299.27838134765625,289.1078491210937,297.7959289550781,297.2520446777344,285.1197509765625,1.0,0.7607443332672119,0.3610807955265045,0.3610807955265045,1.0,1.0,-3.4847781658172607,0.935713529586792,2.5490646362304688,0.1465741991996765,0.9033826589584352,0.9033826589584352,0.0,409.5252075195313,410.0,47905.16015625,0.0,4849.9033203125,1.0,280.341796875,283.46954345703125,292.0639343261719,295.074951171875,293.1499938964844,293.1499938964844,280.04998779296875,35850.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828574657440186,1.0,0.0,0.0,3.6570208072662354,3.6570446491241455,8.923765335566713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.63818359375,0.0,1539.8731689453125,1895.4371337890625,0.0,4153.51171875,0.9067623615264891,1.0,0.0,3.0,1.0,0.0
12243480,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.7028250098228455,0.3916372954845428,0.3632329404354095,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.7812032103538513,0.5482710003852844,0.450108140707016,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.8829285502433777,0.8057069778442383,0.5679153203964233,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.6876195073127747,0.3674941658973694,0.3596716821193695,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.5882912874221802,0.2275434881448745,1.0813697576522827,285.11846923828125,284.95001220703125,299.27838134765625,289.1078491210937,297.7959289550781,297.2520446777344,285.1197509765625,1.0,0.7607443332672119,0.3610807955265045,0.3610807955265045,1.0,1.0,-3.4847781658172607,0.935713529586792,2.5490646362304688,0.1465741991996765,0.9033826589584352,0.9033826589584352,0.0,409.5252075195313,410.0,47905.16015625,0.0,4849.9033203125,1.0,280.341796875,283.46954345703125,292.0639343261719,295.074951171875,293.1499938964844,293.1499938964844,280.04998779296875,35850.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828574657440186,1.0,0.0,0.0,3.6570208072662354,3.6570446491241455,8.923765335566713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.63818359375,0.0,1539.8731689453125,1895.4371337890625,0.0,4153.51171875,0.9067623615264891,1.0,0.0,3.0,1.0,0.0
12243540,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7026020884513855,0.390601634979248,0.3627497255802154,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7809478640556335,0.5470213890075684,0.449482262134552,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8842834234237671,0.8083133697509766,0.5702243447303772,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.687985897064209,0.3675754070281982,0.360053688287735,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5887661576271057,0.2277323752641677,1.0831516981124878,284.9588623046875,284.95001220703125,299.25,289.10565185546875,297.7845458984375,297.2476806640625,284.957763671875,1.0,0.7611162662506104,0.3607394397258758,0.3607394397258758,1.0,1.0,-3.488706111907959,0.9358960390090942,2.5528101921081543,0.1461476534605026,0.902190625667572,0.902190625667572,0.0,409.434814453125,410.0,49081.88671875,0.0,4860.3125,1.0,280.0577697753906,283.26641845703125,292.1416931152344,295.28973388671875,293.1499938964844,293.1499938964844,279.75,35958.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993967831134796,1.0,0.0,0.0,3.659248113632202,3.6592721939086914,8.934638344726409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.6337890625,0.0,1543.1739501953125,1895.4371337890625,0.0,4248.90478515625,0.9073097705841064,1.0,0.0,3.0,1.0,0.0
12243600,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7026020884513855,0.390601634979248,0.3627497255802154,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7809478640556335,0.5470213890075684,0.449482262134552,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8842834234237671,0.8083133697509766,0.5702243447303772,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.687985897064209,0.3675754070281982,0.360053688287735,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5887661576271057,0.2277323752641677,1.0831516981124878,284.9588623046875,284.95001220703125,299.25,289.10565185546875,297.7845458984375,297.2476806640625,284.957763671875,1.0,0.7611162662506104,0.3607394397258758,0.3607394397258758,1.0,1.0,-3.488706111907959,0.9358960390090942,2.5528101921081543,0.1461476534605026,0.902190625667572,0.902190625667572,0.0,409.434814453125,410.0,49081.88671875,0.0,4860.3125,1.0,280.0577697753906,283.26641845703125,292.1416931152344,295.28973388671875,293.1499938964844,293.1499938964844,279.75,35958.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993967831134796,1.0,0.0,0.0,3.659248113632202,3.6592721939086914,8.934638344726409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.6337890625,0.0,1543.1739501953125,1895.4371337890625,0.0,4248.90478515625,0.9073097705841064,1.0,0.0,3.0,1.0,0.0
12243660,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.7007113695144653,0.3881146311759949,0.3608728945255279,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.7791893482208252,0.5442503094673157,0.4476057291030884,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.883970320224762,0.8090035915374756,0.5710195899009705,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.6868841052055359,0.3664180040359497,0.3593101799488067,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.5877487063407898,0.2269118130207061,1.0809613466262815,284.7738342285156,284.95001220703125,299.2176818847656,289.1005554199219,297.7601013183594,297.2274475097656,284.7723388671875,1.0,0.7608137130737305,0.3603098392486572,0.3603098392486572,1.0,1.0,-3.481234073638916,0.9321906566619872,2.5490434169769287,0.1443550884723663,0.8983058333396912,0.8983058333396912,0.0,410.7155151367188,410.0,50132.39453125,0.0,4847.08984375,1.0,279.7581787109375,283.04058837890625,292.1675720214844,295.3945617675781,293.1499938964844,293.1499938964844,280.04998779296875,36158.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653972148895264,3.653996229171753,8.908893960324349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.470703125,0.0,1538.782958984375,1895.4371337890625,0.0,4300.0,0.9062589406967164,1.0,0.0,3.0,1.0,0.0
12243720,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.7007113695144653,0.3881146311759949,0.3608728945255279,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.7791893482208252,0.5442503094673157,0.4476057291030884,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.883970320224762,0.8090035915374756,0.5710195899009705,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.6868841052055359,0.3664180040359497,0.3593101799488067,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.5877487063407898,0.2269118130207061,1.0809613466262815,284.7738342285156,284.95001220703125,299.2176818847656,289.1005554199219,297.7601013183594,297.2274475097656,284.7723388671875,1.0,0.7608137130737305,0.3603098392486572,0.3603098392486572,1.0,1.0,-3.481234073638916,0.9321906566619872,2.5490434169769287,0.1443550884723663,0.8983058333396912,0.8983058333396912,0.0,410.7155151367188,410.0,50132.39453125,0.0,4847.08984375,1.0,279.7581787109375,283.04058837890625,292.1675720214844,295.3945617675781,293.1499938964844,293.1499938964844,280.04998779296875,36158.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653972148895264,3.653996229171753,8.908893960324349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.470703125,0.0,1538.782958984375,1895.4371337890625,0.0,4300.0,0.9062589406967164,1.0,0.0,3.0,1.0,0.0
12243780,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.6992512941360474,0.3867033720016479,0.3592467308044433,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7777600884437561,0.5423653721809387,0.4458073675632477,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8842141032218933,0.8114290833473206,0.5722640752792358,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.6859619617462158,0.3657385110855102,0.358448714017868,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.5866573452949524,0.2262075841426849,1.0772923231124878,284.92681884765625,284.95001220703125,299.1788024902344,289.0905456542969,297.7447509765625,297.2218933105469,284.9276123046875,1.0,0.7601190805435181,0.3598802387714386,0.3598802387714386,1.0,1.0,-3.4727697372436523,0.9281787276268004,2.544591188430786,0.1421706527471542,0.8992674350738525,0.8992674350738525,0.0,411.2347717285156,410.0,48871.2265625,0.0,4826.662109375,1.0,280.0422058105469,283.23876953125,292.0718688964844,295.1671447753906,293.1499938964844,293.1499938964844,280.3500061035156,36056.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954450726509094,1.0,0.0,0.0,3.651200532913208,3.651224613189697,8.895383416529512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.8994140625,0.0,1534.92626953125,1895.4371337890625,0.0,4261.46484375,0.905593991279602,1.0,0.0,3.0,1.0,0.0
12243840,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.6992512941360474,0.3867033720016479,0.3592467308044433,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7777600884437561,0.5423653721809387,0.4458073675632477,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8842141032218933,0.8114290833473206,0.5722640752792358,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.6859619617462158,0.3657385110855102,0.358448714017868,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.5866573452949524,0.2262075841426849,1.0772923231124878,284.92681884765625,284.95001220703125,299.1788024902344,289.0905456542969,297.7447509765625,297.2218933105469,284.9276123046875,1.0,0.7601190805435181,0.3598802387714386,0.3598802387714386,1.0,1.0,-3.4727697372436523,0.9281787276268004,2.544591188430786,0.1421706527471542,0.8992674350738525,0.8992674350738525,0.0,411.2347717285156,410.0,48871.2265625,0.0,4826.662109375,1.0,280.0422058105469,283.23876953125,292.0718688964844,295.1671447753906,293.1499938964844,293.1499938964844,280.3500061035156,36056.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954450726509094,1.0,0.0,0.0,3.651200532913208,3.651224613189697,8.895383416529512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.8994140625,0.0,1534.92626953125,1895.4371337890625,0.0,4261.46484375,0.905593991279602,1.0,0.0,3.0,1.0,0.0
