time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243900,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6990557909011841,0.386459082365036,0.3588694036006927,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.777519702911377,0.5418921113014221,0.4452852010726928,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8848688006401062,0.8132578730583191,0.5733544230461121,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.685943603515625,0.3657489120960235,0.3583277761936188,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.5865139961242676,0.2260919958353042,1.0763357877731323,285.0586242675781,284.95001220703125,299.15704345703125,289.0837707519531,297.7406005859375,297.2246398925781,285.06494140625,1.0,0.7598967552185059,0.3596654534339905,0.3596654534339905,1.0,1.0,-3.471587896347046,0.9271420836448668,2.544445753097534,0.1413785368204116,0.901275873184204,0.901275873184204,0.0,411.0048828125,410.0,47815.5078125,0.0,4822.0302734375,1.0,280.298828125,283.4101867675781,292.0259094238281,294.99493408203125,293.1499938964844,293.1499938964844,280.3500061035156,35953.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875852465629578,1.0,0.0,0.0,3.6522750854492174,3.652299165725708,8.90061983227497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.955078125,0.0,1535.351318359375,1895.4371337890625,0.0,4194.30078125,0.9057996273040771,1.0,0.0,3.0,1.0,0.0
12243960,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.6991751194000244,0.3864043354988098,0.3587668836116791,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.7775636911392212,0.5416342616081238,0.4450178444385528,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.8858287930488586,0.8153088092803955,0.5747344493865967,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.6862046718597412,0.3659404814243316,0.3584356307983398,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.5866485238075256,0.2261193096637725,1.076142191886902,285.1008605957031,284.95001220703125,299.1337585449219,289.0758972167969,297.73797607421875,297.229736328125,285.101806640625,1.0,0.7598205804824829,0.3595684170722961,0.3595684170722961,1.0,1.0,-3.472639799118042,0.9271540641784668,2.545485734939575,0.1411448568105697,0.9027443528175354,0.9027443528175354,0.0,410.5423889160156,410.0,47680.1640625,0.0,4822.2138671875,1.0,280.3418884277344,283.4566955566406,292.0337829589844,295.03668212890625,293.1499938964844,293.1499938964844,280.04998779296875,35870.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838747978210448,1.0,0.0,0.0,3.6554746627807617,3.655498743057251,8.916221077015507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.86279296875,0.0,1538.2958984375,1895.4371337890625,0.0,4162.31298828125,0.9064285755157472,1.0,0.0,3.0,1.0,0.0
12244020,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.6983182430267334,0.3846912086009979,0.3577208817005157,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7767213582992554,0.5396382212638855,0.443838506937027,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8865562081336975,0.8169764280319214,0.5764244198799133,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6858985424041748,0.3652930557727813,0.3581792414188385,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.5861766338348389,0.2254861295223236,1.0745044946670532,284.9320983886719,284.95001220703125,299.0829467773437,289.0569763183594,297.7169189453125,297.2201843261719,284.9306335449219,1.0,0.7595383524894714,0.3593743145465851,0.3593743145465851,1.0,1.0,-3.469482898712158,0.9255425333976746,2.543940305709839,0.1404761224985122,0.9011359810829164,0.9011359810829164,0.0,410.76904296875,410.0,48743.19921875,0.0,4814.78759765625,1.0,280.0577697753906,283.2471008300781,292.0942077636719,295.2281188964844,293.1499938964844,293.1499938964844,279.75,35990.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99522864818573,1.0,0.0,0.0,3.656570911407471,3.65659499168396,8.921570042730309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.44384765625,0.0,1540.4210205078125,1895.4371337890625,0.0,4259.62646484375,0.9067307710647584,1.0,0.0,3.0,1.0,0.0
12244080,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.6983182430267334,0.3846912086009979,0.3577208817005157,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7767213582992554,0.5396382212638855,0.443838506937027,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8865562081336975,0.8169764280319214,0.5764244198799133,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6858985424041748,0.3652930557727813,0.3581792414188385,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.5861766338348389,0.2254861295223236,1.0745044946670532,284.9320983886719,284.95001220703125,299.0829467773437,289.0569763183594,297.7169189453125,297.2201843261719,284.9306335449219,1.0,0.7595383524894714,0.3593743145465851,0.3593743145465851,1.0,1.0,-3.469482898712158,0.9255425333976746,2.543940305709839,0.1404761224985122,0.9011359810829164,0.9011359810829164,0.0,410.76904296875,410.0,48743.19921875,0.0,4814.78759765625,1.0,280.0577697753906,283.2471008300781,292.0942077636719,295.2281188964844,293.1499938964844,293.1499938964844,279.75,35990.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99522864818573,1.0,0.0,0.0,3.656570911407471,3.65659499168396,8.921570042730309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.44384765625,0.0,1540.4210205078125,1895.4371337890625,0.0,4259.62646484375,0.9067307710647584,1.0,0.0,3.0,1.0,0.0
12244140,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.6958798766136169,0.381628006696701,0.3553021848201751,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.7744778990745544,0.5362123847007751,0.4414174556732178,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8857279419898987,0.816809356212616,0.5766148567199707,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.6842204332351685,0.3635085821151733,0.3568154275417328,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.5842741131782532,0.2239370495080948,1.068901777267456,284.7378234863281,284.95001220703125,299.0267639160156,289.03399658203125,297.6837158203125,297.1962585449219,284.73602294921875,1.0,0.7585142850875854,0.3591802418231964,0.3591802418231964,1.0,1.0,-3.4550089836120605,0.9203431010246276,2.534665822982788,0.1386743336915969,0.8967079520225525,0.8967079520225525,0.0,412.1614990234375,410.0,49675.8203125,0.0,4783.00732421875,1.0,279.7581787109375,283.0149841308594,292.10565185546875,295.3099975585937,293.1499938964844,293.1499938964844,280.04998779296875,36205.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649616241455078,3.649640321731568,8.887665217116592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.31884765625,0.0,1534.277587890625,1895.4371337890625,0.0,4300.0,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12244200,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.6958798766136169,0.381628006696701,0.3553021848201751,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.7744778990745544,0.5362123847007751,0.4414174556732178,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8857279419898987,0.816809356212616,0.5766148567199707,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.6842204332351685,0.3635085821151733,0.3568154275417328,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.5842741131782532,0.2239370495080948,1.068901777267456,284.7378234863281,284.95001220703125,299.0267639160156,289.03399658203125,297.6837158203125,297.1962585449219,284.73602294921875,1.0,0.7585142850875854,0.3591802418231964,0.3591802418231964,1.0,1.0,-3.4550089836120605,0.9203431010246276,2.534665822982788,0.1386743336915969,0.8967079520225525,0.8967079520225525,0.0,412.1614990234375,410.0,49675.8203125,0.0,4783.00732421875,1.0,279.7581787109375,283.0149841308594,292.10565185546875,295.3099975585937,293.1499938964844,293.1499938964844,280.04998779296875,36205.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649616241455078,3.649640321731568,8.887665217116592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.31884765625,0.0,1534.277587890625,1895.4371337890625,0.0,4300.0,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12244260,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6940924525260925,0.379786878824234,0.3532723486423492,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7727678418159485,0.5338237881660461,0.439199149608612,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8856679201126099,0.8185502290725708,0.5773661136627197,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6829581260681152,0.3623789250850677,0.3555024564266205,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.582589864730835,0.2227026969194412,1.0626986026763916,284.8843688964844,284.95001220703125,298.9656066894531,289.0072326660156,297.6614074707031,297.1888732910156,284.88494873046875,1.0,0.75718092918396,0.3589711785316467,0.3589711785316467,1.0,1.0,-3.441279172897339,0.9153500199317932,2.5259292125701904,0.1366169154644012,0.8970575332641602,0.8970575332641602,0.0,412.5359191894531,410.0,48329.078125,0.0,4747.4990234375,1.0,280.04217529296875,283.2091064453125,291.9903869628906,295.05865478515625,293.1499938964844,293.1499938964844,280.3500061035156,36113.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960986971855164,1.0,0.0,0.0,3.6447434425354,3.6447675228118896,8.863948437465297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.603515625,0.0,1528.1734619140625,1895.4371337890625,0.0,4267.01220703125,0.9041879773139954,1.0,0.0,3.0,1.0,0.0
12244320,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6940924525260925,0.379786878824234,0.3532723486423492,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7727678418159485,0.5338237881660461,0.439199149608612,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8856679201126099,0.8185502290725708,0.5773661136627197,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6829581260681152,0.3623789250850677,0.3555024564266205,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.582589864730835,0.2227026969194412,1.0626986026763916,284.8843688964844,284.95001220703125,298.9656066894531,289.0072326660156,297.6614074707031,297.1888732910156,284.88494873046875,1.0,0.75718092918396,0.3589711785316467,0.3589711785316467,1.0,1.0,-3.441279172897339,0.9153500199317932,2.5259292125701904,0.1366169154644012,0.8970575332641602,0.8970575332641602,0.0,412.5359191894531,410.0,48329.078125,0.0,4747.4990234375,1.0,280.04217529296875,283.2091064453125,291.9903869628906,295.05865478515625,293.1499938964844,293.1499938964844,280.3500061035156,36113.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960986971855164,1.0,0.0,0.0,3.6447434425354,3.6447675228118896,8.863948437465297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.603515625,0.0,1528.1734619140625,1895.4371337890625,0.0,4267.01220703125,0.9041879773139954,1.0,0.0,3.0,1.0,0.0
12244380,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.6937649250030518,0.3791486322879791,0.3524756729602813,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7723485231399536,0.532699465751648,0.4380851984024048,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8869742155075073,0.821699857711792,0.5793185830116272,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6829290986061096,0.3622114658355713,0.3551290333271026,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.5821347236633301,0.222199484705925,1.0596139430999756,285.05242919921875,284.95001220703125,298.902587890625,288.97833251953125,297.6492004394531,297.195556640625,285.05340576171875,1.0,0.7563568949699402,0.358770489692688,0.358770489692688,1.0,1.0,-3.436925172805786,0.9133568406105042,2.523568153381348,0.1355146169662475,0.8998003005981445,0.8998003005981445,0.0,411.709716796875,410.0,47073.83203125,0.0,4730.74609375,1.0,280.3404235839844,283.4228210449219,291.9334411621094,294.9018859863281,293.1499938964844,293.1499938964844,280.3500061035156,35937.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844908118247986,1.0,0.0,0.0,3.6465041637420654,3.646528005599976,8.87251474068762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3720703125,0.0,1528.8154296875,1895.4371337890625,0.0,4167.6357421875,0.9044686555862428,1.0,0.0,3.0,1.0,0.0
12244440,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.693766176700592,0.3791230320930481,0.3524568676948547,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.772344708442688,0.5326565504074097,0.4380531311035156,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8870416879653931,0.8218269944190979,0.5794133543968201,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6829423308372498,0.3622098565101623,0.3551276326179504,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.5821320414543152,0.2221845835447311,1.059539556503296,285.053466796875,284.95001220703125,298.89990234375,288.97705078125,297.648681640625,297.1958312988281,285.0542907714844,1.0,0.7563339471817017,0.3587621450424194,0.3587621450424194,1.0,1.0,-3.436879873275757,0.91331684589386,2.5235631465911865,0.1354858577251434,0.8998692035675049,0.8998692035675049,0.0,411.6685485839844,410.0,47067.7265625,0.0,4730.38134765625,1.0,280.3417053222656,283.4240417480469,291.9342956542969,294.904541015625,293.1499938964844,293.1499938964844,280.6499938964844,35933.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843529462814332,1.0,0.0,0.0,3.646661758422852,3.6466856002807617,8.873280989973864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.80126953125,0.0,1528.9635009765625,1895.4371337890625,0.0,4166.44482421875,0.904500126838684,1.0,0.0,3.0,1.0,0.0
12244500,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.6937692761421204,0.3789790570735931,0.3522247076034546,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.7722905278205872,0.5322960615158081,0.4376680850982666,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8878597021102905,0.8236881494522095,0.5805851817131042,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.6831115484237671,0.3623221814632416,0.35513636469841,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.5821157693862915,0.2220934927463531,1.0587537288665771,285.1844177246094,284.95001220703125,298.8654479980469,288.96075439453125,297.64337158203125,297.2012634277344,285.1907653808594,1.0,0.756096601486206,0.3586576282978058,0.3586576282978058,1.0,1.0,-3.436527967453003,0.9128859639167786,2.523642063140869,0.1351172178983688,0.9027077555656432,0.9027077555656432,0.0,411.2023010253906,410.0,46024.65625,0.0,4726.68994140625,1.0,280.5986633300781,283.5945129394531,291.8937072753906,294.7471923828125,293.1499938964844,293.1499938964844,280.6499938964844,35814.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764109253883362,1.0,0.0,0.0,3.650456666946411,3.650480508804321,8.891758511708758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.69189453125,0.0,1532.285888671875,1895.4371337890625,0.0,4097.44775390625,0.9053000807762146,1.0,0.0,3.0,1.0,0.0
12244560,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.6939494013786316,0.3789404630661011,0.3521688282489776,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7723920941352844,0.5320605039596558,0.4374500811100006,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.8888436555862427,0.825667142868042,0.5819481015205383,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.6834424138069153,0.3625480532646179,0.3553041517734527,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.5822775363922119,0.2221026569604873,1.0585567951202393,285.2251281738281,284.95001220703125,298.8300170898437,288.94366455078125,297.6387939453125,297.2079467773437,285.2259521484375,1.0,0.7560023069381714,0.3585935235023498,0.3585935235023498,1.0,1.0,-3.4377543926239014,0.9130716919898988,2.5246827602386475,0.135015457868576,0.904990017414093,0.904990017414093,0.0,410.6636962890625,410.0,45892.4140625,0.0,4726.884765625,1.0,280.6418762207031,283.63922119140625,291.90045166015625,294.7920227050781,293.1499938964844,293.1499938964844,280.3500061035156,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730318784713744,1.0,0.0,0.0,3.6565263271331774,3.656550407409668,8.921352332436072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.56787109375,0.0,1538.3455810546875,1895.4371337890625,0.0,4067.86376953125,0.9065626263618468,1.0,0.0,3.0,1.0,0.0
12244620,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6930369734764099,0.3771610260009765,0.3510930836200714,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7715054154396057,0.5299851298332214,0.4362399578094482,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8894375562667847,0.8270103931427002,0.5834545493125916,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.683106541633606,0.3618527054786682,0.3550396859645843,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.5816910266876221,0.2213582992553711,1.0565385818481443,285.05108642578125,284.95001220703125,298.75634765625,288.90740966796875,297.612548828125,297.1993103027344,285.04937744140625,1.0,0.7556495666503906,0.3584653437137604,0.3584653437137604,1.0,1.0,-3.4338314533233643,0.9114242196083068,2.522407293319702,0.1344625800848007,0.9049350023269652,0.9049350023269652,0.0,410.9242248535156,410.0,46948.13671875,0.0,4717.68115234375,1.0,280.3577575683594,283.4241027832031,291.950927734375,294.9760131835937,293.1499938964844,293.1499938964844,280.04998779296875,35827.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985874593257904,1.0,0.0,0.0,3.6636979579925537,3.663722038269043,8.956382657743234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.0390625,0.0,1547.166015625,1895.4371337890625,0.0,4179.5751953125,0.9082139730453492,1.0,0.0,3.0,1.0,0.0
12244680,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6930369734764099,0.3771610260009765,0.3510930836200714,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7715054154396057,0.5299851298332214,0.4362399578094482,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8894375562667847,0.8270103931427002,0.5834545493125916,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.683106541633606,0.3618527054786682,0.3550396859645843,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.5816910266876221,0.2213582992553711,1.0565385818481443,285.05108642578125,284.95001220703125,298.75634765625,288.90740966796875,297.612548828125,297.1993103027344,285.04937744140625,1.0,0.7556495666503906,0.3584653437137604,0.3584653437137604,1.0,1.0,-3.4338314533233643,0.9114242196083068,2.522407293319702,0.1344625800848007,0.9049350023269652,0.9049350023269652,0.0,410.9242248535156,410.0,46948.13671875,0.0,4717.68115234375,1.0,280.3577575683594,283.4241027832031,291.950927734375,294.9760131835937,293.1499938964844,293.1499938964844,280.04998779296875,35827.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985874593257904,1.0,0.0,0.0,3.6636979579925537,3.663722038269043,8.956382657743234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.0390625,0.0,1547.166015625,1895.4371337890625,0.0,4179.5751953125,0.9082139730453492,1.0,0.0,3.0,1.0,0.0
12244740,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6904537677764893,0.373964786529541,0.3485733270645141,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7691472172737122,0.5263948440551758,0.4337066113948822,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8883905410766602,0.8264045715332031,0.5833633542060852,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6813045144081116,0.3599318265914917,0.3535711467266083,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.579559326171875,0.219641238451004,1.0502665042877195,284.8502502441406,284.95001220703125,298.6793518066406,288.8685607910156,297.57379150390625,297.17510986328125,284.84820556640625,1.0,0.7545044422149658,0.3583371937274933,0.3583371937274933,1.0,1.0,-3.4178082942962646,0.9059403538703918,2.5118680000305176,0.1327013671398162,0.901963233947754,0.901963233947754,0.0,412.4100341796875,410.0,47869.328125,0.0,4682.7666015625,1.0,280.0581359863281,283.1854553222656,291.9235534667969,295.02764892578125,293.1499938964844,293.1499938964844,279.75,36034.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663097381591797,3.663121700286865,8.953446695159073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.5908203125,0.0,1548.050537109375,1895.4371337890625,0.0,4300.0,0.9082127213478088,1.0,0.0,3.0,1.0,0.0
12244800,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6904537677764893,0.373964786529541,0.3485733270645141,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7691472172737122,0.5263948440551758,0.4337066113948822,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8883905410766602,0.8264045715332031,0.5833633542060852,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6813045144081116,0.3599318265914917,0.3535711467266083,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.579559326171875,0.219641238451004,1.0502665042877195,284.8502502441406,284.95001220703125,298.6793518066406,288.8685607910156,297.57379150390625,297.17510986328125,284.84820556640625,1.0,0.7545044422149658,0.3583371937274933,0.3583371937274933,1.0,1.0,-3.4178082942962646,0.9059403538703918,2.5118680000305176,0.1327013671398162,0.901963233947754,0.901963233947754,0.0,412.4100341796875,410.0,47869.328125,0.0,4682.7666015625,1.0,280.0581359863281,283.1854553222656,291.9235534667969,295.02764892578125,293.1499938964844,293.1499938964844,279.75,36034.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663097381591797,3.663121700286865,8.953446695159073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.5908203125,0.0,1548.050537109375,1895.4371337890625,0.0,4300.0,0.9082127213478088,1.0,0.0,3.0,1.0,0.0
12244860,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.6872335076332092,0.3701066970825195,0.345352828502655,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.7662186026573181,0.5220061540603638,0.4304375350475311,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.8867927193641663,0.8248853087425232,0.5825348496437073,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.6788557171821594,0.3573049306869507,0.3513502776622772,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.576590359210968,0.2172873020172119,1.040862202644348,284.64404296875,284.95001220703125,298.599365234375,288.8274230957031,297.5306396484375,297.1461486816406,284.6418762207031,1.0,0.752580463886261,0.3582129180431366,0.3582129180431366,1.0,1.0,-3.394338607788086,0.8981043696403503,2.496234178543091,0.1301829814910888,0.8961985111236572,0.8961985111236572,0.0,413.9527587890625,410.0,48649.50390625,0.0,4628.3662109375,1.0,279.7581787109375,282.9453430175781,291.910888671875,295.058837890625,293.1499938964844,293.1499938964844,280.04998779296875,36297.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652787446975708,3.652811527252197,8.903117532099714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.494140625,0.0,1538.5010986328125,1895.4371337890625,0.0,4300.0,0.9060823321342468,1.0,0.0,3.0,1.0,0.0
12244920,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.6872335076332092,0.3701066970825195,0.345352828502655,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.7662186026573181,0.5220061540603638,0.4304375350475311,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.8867927193641663,0.8248853087425232,0.5825348496437073,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.6788557171821594,0.3573049306869507,0.3513502776622772,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.576590359210968,0.2172873020172119,1.040862202644348,284.64404296875,284.95001220703125,298.599365234375,288.8274230957031,297.5306396484375,297.1461486816406,284.6418762207031,1.0,0.752580463886261,0.3582129180431366,0.3582129180431366,1.0,1.0,-3.394338607788086,0.8981043696403503,2.496234178543091,0.1301829814910888,0.8961985111236572,0.8961985111236572,0.0,413.9527587890625,410.0,48649.50390625,0.0,4628.3662109375,1.0,279.7581787109375,282.9453430175781,291.910888671875,295.058837890625,293.1499938964844,293.1499938964844,280.04998779296875,36297.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652787446975708,3.652811527252197,8.903117532099714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.494140625,0.0,1538.5010986328125,1895.4371337890625,0.0,4300.0,0.9060823321342468,1.0,0.0,3.0,1.0,0.0
12244980,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.6850013732910156,0.367688924074173,0.3427792489528656,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.7641235589981079,0.5189008116722107,0.4276169538497925,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.88629150390625,0.8255887031555176,0.5825340747833252,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.6771298050880432,0.3555479049682617,0.3494130969047546,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.5741618275642395,0.2154273688793182,1.0317198038101196,284.7847900390625,284.95001220703125,298.5168151855469,288.78424072265625,297.5013122558594,297.1366577148437,284.7851257324219,1.0,0.7504545450210571,0.3580886721611023,0.3580886721611023,1.0,1.0,-3.37391209602356,0.8912441730499268,2.482667922973633,0.1277076601982116,0.8951779007911682,0.8951779007911682,0.0,414.1538696289063,410.0,47200.20703125,0.0,4574.89794921875,1.0,280.04217529296875,283.13641357421875,291.7700500488281,294.7754821777344,293.1499938964844,293.1499938964844,280.3500061035156,36235.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970464110374452,1.0,0.0,0.0,3.6433820724487305,3.6434059143066406,8.857327884470578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.70263671875,0.0,1527.578369140625,1895.4371337890625,0.0,4275.04541015625,0.9039655327796936,1.0,0.0,3.0,1.0,0.0
12245040,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.6850013732910156,0.367688924074173,0.3427792489528656,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.7641235589981079,0.5189008116722107,0.4276169538497925,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.88629150390625,0.8255887031555176,0.5825340747833252,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.6771298050880432,0.3555479049682617,0.3494130969047546,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.5741618275642395,0.2154273688793182,1.0317198038101196,284.7847900390625,284.95001220703125,298.5168151855469,288.78424072265625,297.5013122558594,297.1366577148437,284.7851257324219,1.0,0.7504545450210571,0.3580886721611023,0.3580886721611023,1.0,1.0,-3.37391209602356,0.8912441730499268,2.482667922973633,0.1277076601982116,0.8951779007911682,0.8951779007911682,0.0,414.1538696289063,410.0,47200.20703125,0.0,4574.89794921875,1.0,280.04217529296875,283.13641357421875,291.7700500488281,294.7754821777344,293.1499938964844,293.1499938964844,280.3500061035156,36235.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970464110374452,1.0,0.0,0.0,3.6433820724487305,3.6434059143066406,8.857327884470578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.70263671875,0.0,1527.578369140625,1895.4371337890625,0.0,4275.04541015625,0.9039655327796936,1.0,0.0,3.0,1.0,0.0
12245100,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6844918131828308,0.3670011758804321,0.3419950604438782,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7636010050773621,0.5178850889205933,0.4266508221626282,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8866347670555115,0.8266409635543823,0.5830764174461365,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6767823100090027,0.355091243982315,0.3488370180130005,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.5734689831733704,0.2148121446371078,1.028437852859497,284.9117431640625,284.95001220703125,298.4747314453125,288.7619934082031,297.4912109375,297.13824462890625,284.9179992675781,1.0,0.7495899200439453,0.3580265641212463,0.3580265641212463,1.0,1.0,-3.367609024047852,0.8890553116798401,2.478553533554077,0.1268661171197891,0.8961561918258667,0.8961561918258667,0.0,413.7341918945313,410.0,46070.9609375,0.0,4555.72705078125,1.0,280.298583984375,283.3055419921875,291.7033386230469,294.5762634277344,293.1499938964844,293.1499938964844,280.3500061035156,36146.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888339638710022,1.0,0.0,0.0,3.6407508850097656,3.640774965286255,8.844539252095274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.19140625,0.0,1523.994384765625,1895.4371337890625,0.0,4205.0263671875,0.9033541679382324,1.0,0.0,3.0,1.0,0.0
12245160,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6843124032020569,0.3665291666984558,0.3415088653564453,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.76336669921875,0.517113208770752,0.4259636104106903,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8872911930084229,0.8279473781585693,0.5839372277259827,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6767296195030212,0.3548439741134643,0.3485209047794342,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.573097825050354,0.2143732011318206,1.026090145111084,284.94989013671875,284.95001220703125,298.43212890625,288.7393493652344,297.4831848144531,297.142578125,284.9505310058594,1.0,0.7489111423492432,0.3581247627735138,0.3581247627735138,1.0,1.0,-3.363879680633545,0.8881361484527588,2.475743532180786,0.1267355531454086,0.8965779542922974,0.8965779542922974,0.0,413.10009765625,410.0,45851.26171875,0.0,4542.193359375,1.0,280.341796875,283.3499755859375,291.6936340332031,294.5933837890625,293.1499938964844,293.1499938964844,280.6499938964844,36073.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846007823944092,1.0,0.0,0.0,3.640108346939087,3.640132188796997,8.841417411531438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.17626953125,0.0,1522.7396240234375,1895.4371337890625,0.0,4168.58544921875,0.9031299352645874,1.0,0.0,3.0,1.0,0.0
12245220,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.6841588616371155,0.365889310836792,0.3408104181289673,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.7630924582481384,0.5159422755241394,0.42489954829216,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8887264132499695,0.8309098482131958,0.5858681201934814,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.6768698692321777,0.3546896874904632,0.3482310473918915,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.5727043747901917,0.2138047069311142,1.0229021310806274,285.118408203125,284.95001220703125,298.3456726074219,288.69305419921875,297.4691162109375,297.1542358398437,285.119140625,1.0,0.7479539513587952,0.3583211302757263,0.3583211302757263,1.0,1.0,-3.359668731689453,0.8873891830444336,2.4722795486450195,0.1268894672393798,0.9002532958984375,0.9002532958984375,0.0,411.950927734375,410.0,44600.33984375,0.0,4524.455078125,1.0,280.64166259765625,283.564208984375,291.6452331542969,294.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,35867.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722800850868224,1.0,0.0,0.0,3.6444928646087646,3.644516706466675,8.862729146130732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.09814453125,0.0,1526.0604248046875,1895.4371337890625,0.0,4061.264404296875,0.9039713144302368,1.0,0.0,3.0,1.0,0.0
12245280,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.6841588616371155,0.365889310836792,0.3408104181289673,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.7630924582481384,0.5159422755241394,0.42489954829216,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8887264132499695,0.8309098482131958,0.5858681201934814,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.6768698692321777,0.3546896874904632,0.3482310473918915,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.5727043747901917,0.2138047069311142,1.0229021310806274,285.118408203125,284.95001220703125,298.3456726074219,288.69305419921875,297.4691162109375,297.1542358398437,285.119140625,1.0,0.7479539513587952,0.3583211302757263,0.3583211302757263,1.0,1.0,-3.359668731689453,0.8873891830444336,2.4722795486450195,0.1268894672393798,0.9002532958984375,0.9002532958984375,0.0,411.950927734375,410.0,44600.33984375,0.0,4524.455078125,1.0,280.64166259765625,283.564208984375,291.6452331542969,294.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,35867.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722800850868224,1.0,0.0,0.0,3.6444928646087646,3.644516706466675,8.862729146130732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.09814453125,0.0,1526.0604248046875,1895.4371337890625,0.0,4061.264404296875,0.9039713144302368,1.0,0.0,3.0,1.0,0.0
12245340,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.6841714382171631,0.3655102849006653,0.3403892517089844,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7629650235176086,0.5150933861732483,0.4241387248039245,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.890248715877533,0.8341720700263977,0.588042140007019,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.6772075295448303,0.3548353016376495,0.3482728004455566,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.5726115703582764,0.2135161310434341,1.0211771726608276,285.2872009277344,284.95001220703125,298.2578430175781,288.6455993652344,297.4562683105469,297.16802978515625,285.28790283203125,1.0,0.7474472522735596,0.3585175275802612,0.3585175275802612,1.0,1.0,-3.358673095703125,0.8876631855964661,2.471009969711304,0.1273807287216186,0.906183660030365,0.906183660030365,0.0,411.0358276367188,410.0,43413.8359375,0.0,4516.5771484375,1.0,280.9417419433594,283.7767028808594,291.601806640625,294.3412170410156,293.1499938964844,293.1499938964844,280.6499938964844,35643.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609189629554749,1.0,0.0,0.0,3.6572227478027344,3.657246828079224,8.924751568883948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.55322265625,0.0,1538.5479736328125,1895.4371337890625,0.0,3960.77294921875,0.906666338443756,1.0,0.0,3.0,1.0,0.0
12245400,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.6841714382171631,0.3655102849006653,0.3403892517089844,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7629650235176086,0.5150933861732483,0.4241387248039245,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.890248715877533,0.8341720700263977,0.588042140007019,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.6772075295448303,0.3548353016376495,0.3482728004455566,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.5726115703582764,0.2135161310434341,1.0211771726608276,285.2872009277344,284.95001220703125,298.2578430175781,288.6455993652344,297.4562683105469,297.16802978515625,285.28790283203125,1.0,0.7474472522735596,0.3585175275802612,0.3585175275802612,1.0,1.0,-3.358673095703125,0.8876631855964661,2.471009969711304,0.1273807287216186,0.906183660030365,0.906183660030365,0.0,411.0358276367188,410.0,43413.8359375,0.0,4516.5771484375,1.0,280.9417419433594,283.7767028808594,291.601806640625,294.3412170410156,293.1499938964844,293.1499938964844,280.6499938964844,35643.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609189629554749,1.0,0.0,0.0,3.6572227478027344,3.657246828079224,8.924751568883948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.55322265625,0.0,1538.5479736328125,1895.4371337890625,0.0,3960.77294921875,0.906666338443756,1.0,0.0,3.0,1.0,0.0
12245460,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.6830246448516846,0.3635004758834839,0.3391177654266357,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7618590593338013,0.5127063393592834,0.4226929545402527,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8904958367347717,0.834806501865387,0.5890893340110779,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6766337156295776,0.3538723886013031,0.3477774262428283,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.571677565574646,0.2125113010406494,1.0180659294128418,285.1078796386719,284.95001220703125,298.1690673828125,288.59735107421875,297.42645263671875,297.1597900390625,285.10595703125,1.0,0.7468537092208862,0.3584073483943939,0.3584073483943939,1.0,1.0,-3.3520374298095703,0.8852369785308838,2.4668004512786865,0.1266674846410751,0.9068536162376404,0.9068536162376404,0.0,411.4117126464844,410.0,44426.57421875,0.0,4501.21142578125,1.0,280.6577453613281,283.55694580078125,291.6446533203125,294.5145874023437,293.1499938964844,293.1499938964844,280.3500061035156,35748.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746599793434144,1.0,0.0,0.0,3.667366743087769,3.667390823364258,8.974328125077591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.2392578125,0.0,1550.682373046875,1895.4371337890625,0.0,4082.134765625,0.9089806079864502,1.0,0.0,3.0,1.0,0.0
12245520,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.6830246448516846,0.3635004758834839,0.3391177654266357,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7618590593338013,0.5127063393592834,0.4226929545402527,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8904958367347717,0.834806501865387,0.5890893340110779,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6766337156295776,0.3538723886013031,0.3477774262428283,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.571677565574646,0.2125113010406494,1.0180659294128418,285.1078796386719,284.95001220703125,298.1690673828125,288.59735107421875,297.42645263671875,297.1597900390625,285.10595703125,1.0,0.7468537092208862,0.3584073483943939,0.3584073483943939,1.0,1.0,-3.3520374298095703,0.8852369785308838,2.4668004512786865,0.1266674846410751,0.9068536162376404,0.9068536162376404,0.0,411.4117126464844,410.0,44426.57421875,0.0,4501.21142578125,1.0,280.6577453613281,283.55694580078125,291.6446533203125,294.5145874023437,293.1499938964844,293.1499938964844,280.3500061035156,35748.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746599793434144,1.0,0.0,0.0,3.667366743087769,3.667390823364258,8.974328125077591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.2392578125,0.0,1550.682373046875,1895.4371337890625,0.0,4082.134765625,0.9089806079864502,1.0,0.0,3.0,1.0,0.0
12245580,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6802238821983337,0.3600669503211975,0.3363933563232422,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7593287825584412,0.508791446685791,0.4199079573154449,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.88911372423172,0.8334194421768188,0.5884759426116943,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6746079325675964,0.3516609370708465,0.3460460603237152,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.5691656470298767,0.2105293273925781,1.0106385946273804,284.90142822265625,284.95001220703125,298.0797424316406,288.5485534667969,297.3846130371094,297.13555908203125,284.8991394042969,1.0,0.7454403042793274,0.3582971692085266,0.3582971692085266,1.0,1.0,-3.333080291748047,0.8788588643074036,2.454221487045288,0.124683678150177,0.904527485370636,0.904527485370636,0.0,412.9552917480469,410.0,45308.69921875,0.0,4460.26513671875,1.0,280.35809326171875,283.313232421875,291.6077880859375,294.55426025390625,293.1499938964844,293.1499938964844,280.04998779296875,35955.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989812195301056,1.0,0.0,0.0,3.6697185039520255,3.669742822647095,8.985842328002036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.89306640625,0.0,1554.8861083984375,1895.4371337890625,0.0,4213.4140625,0.9096398949623108,1.0,0.0,3.0,1.0,0.0
12245640,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6802238821983337,0.3600669503211975,0.3363933563232422,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7593287825584412,0.508791446685791,0.4199079573154449,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.88911372423172,0.8334194421768188,0.5884759426116943,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6746079325675964,0.3516609370708465,0.3460460603237152,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.5691656470298767,0.2105293273925781,1.0106385946273804,284.90142822265625,284.95001220703125,298.0797424316406,288.5485534667969,297.3846130371094,297.13555908203125,284.8991394042969,1.0,0.7454403042793274,0.3582971692085266,0.3582971692085266,1.0,1.0,-3.333080291748047,0.8788588643074036,2.454221487045288,0.124683678150177,0.904527485370636,0.904527485370636,0.0,412.9552917480469,410.0,45308.69921875,0.0,4460.26513671875,1.0,280.35809326171875,283.313232421875,291.6077880859375,294.55426025390625,293.1499938964844,293.1499938964844,280.04998779296875,35955.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989812195301056,1.0,0.0,0.0,3.6697185039520255,3.669742822647095,8.985842328002036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.89306640625,0.0,1554.8861083984375,1895.4371337890625,0.0,4213.4140625,0.9096398949623108,1.0,0.0,3.0,1.0,0.0
12245700,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.6786106824874878,0.3580914735794067,0.3347848057746887,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.7578732371330261,0.5065210461616516,0.4182490408420563,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.8882467150688171,0.8323567509651184,0.58791583776474,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.6733689308166504,0.3502779304981231,0.3449008464813232,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.5676003098487854,0.2092939466238021,1.00575852394104,284.7499084472656,284.95001220703125,298.03497314453125,288.5240478515625,297.3623046875,297.12158203125,284.7417297363281,1.0,0.7444408535957336,0.3582420647144317,0.3582420647144317,1.0,1.0,-3.320883274078369,0.8748034238815308,2.446079730987549,0.1234044358134269,0.9017146229743958,0.9017146229743958,0.0,413.7176208496094,410.0,46136.6875,0.0,4432.7822265625,1.0,280.10076904296875,283.12677001953125,291.6009216308594,294.6519470214844,293.1499938964844,293.1499938964844,280.04998779296875,36097.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984062910079956,1.0,0.0,0.0,3.6674551963806152,3.667479276657105,8.97476127192931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.353515625,0.0,1553.409912109375,1895.4371337890625,0.0,4286.55029296875,0.9091945290565492,1.0,0.0,3.0,1.0,0.0
