time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245760,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.6768026947975159,0.3559707403182983,0.332964152097702,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.7562543153762817,0.5040743350982666,0.4163809716701507,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.8871920108795166,0.831082284450531,0.5870956778526306,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.671949565410614,0.3487376272678375,0.3435520529747009,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.5658048987388611,0.2079165279865265,1.000089168548584,284.689453125,284.95001220703125,297.990234375,288.49951171875,297.3392944335937,297.1065368652344,284.68707275390625,1.0,0.7432383298873901,0.3583294451236725,0.3583294451236725,1.0,1.0,-3.306627988815308,0.8704864978790283,2.43614149093628,0.1223177090287208,0.8993307948112488,0.8993307948112488,0.0,414.5193176269531,410.0,46055.82421875,0.0,4400.3330078125,1.0,280.0580139160156,283.0678405761719,291.5505676269531,294.5469055175781,293.1499938964844,293.1499938964844,280.3500061035156,36220.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6623215675354,3.6623456478118896,8.949653533818491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.83056640625,0.0,1548.5726318359375,1895.4371337890625,0.0,4300.0,0.908160388469696,1.0,0.0,3.0,1.0,0.0
12245820,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.6750009059906006,0.354123592376709,0.3310095071792602,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.754611611366272,0.5017545819282532,0.4142875373363495,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8863641619682312,0.8307420611381531,0.5864623188972473,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6705108284950256,0.3473171293735504,0.3420259654521942,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.5638375282287598,0.2065005451440811,0.9932906031608582,284.81085205078125,284.95001220703125,297.9357604980469,288.4696350097656,297.3185119628906,297.097900390625,284.8143005371094,1.0,0.7416993379592896,0.3584359884262085,0.3584359884262085,1.0,1.0,-3.290534257888794,0.8656684160232544,2.424865961074829,0.1210011169314384,0.899305522441864,0.899305522441864,0.0,414.9492492675781,410.0,44797.51953125,0.0,4361.2783203125,1.0,280.3177185058594,283.234619140625,291.4313659667969,294.26531982421875,293.1499938964844,293.1499938964844,280.3500061035156,36180.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923975467681884,1.0,0.0,0.0,3.657737016677856,3.6577610969543457,8.927260637392465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.384765625,0.0,1543.147705078125,1895.4371337890625,0.0,4235.521484375,0.90715491771698,1.0,0.0,3.0,1.0,0.0
12245880,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6743385791778564,0.3532762825489044,0.330156534910202,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7539677619934082,0.5006023645401001,0.4132801592350006,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.8863450884819031,0.8309893608093262,0.5865422487258911,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6699836254119873,0.3466640710830688,0.3413279056549072,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.562962532043457,0.2057755887508392,0.9897512793540956,284.8274230957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3084716796875,297.0967102050781,284.8276062011719,1.0,0.740818440914154,0.3585041761398315,0.3585041761398315,1.0,1.0,-3.2830793857574463,0.8634902238845825,2.4195892810821533,0.1204418689012527,0.8988599181175232,0.8988599181175232,0.0,414.7615661621094,410.0,44597.8203125,0.0,4341.11181640625,1.0,280.34234619140625,283.2563781738281,291.40838623046875,294.24774169921875,293.1499938964844,293.1499938964844,280.6499938964844,36162.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887069463729858,1.0,0.0,0.0,3.6556508541107178,3.655674934387207,8.917080549508682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.009765625,0.0,1540.683349609375,1895.4371337890625,0.0,4203.93603515625,0.9066572785377502,1.0,0.0,3.0,1.0,0.0
12245940,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6733861565589905,0.3518266677856445,0.3286368250846863,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7529621720314026,0.4984277188777923,0.4113279581069946,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8869828581809998,0.8325737118721008,0.5874191522598267,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6693041324615479,0.3456272780895233,0.3401340842247009,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.5614697933197021,0.2044139057397842,0.9828066229820251,284.9896545410156,284.95001220703125,297.8123779296875,288.4019470214844,297.2891845703125,297.1021728515625,284.9901428222656,1.0,0.7389510273933411,0.3586789071559906,0.3586789071559906,1.0,1.0,-3.269749402999878,0.8597460389137268,2.410003185272217,0.119613416492939,0.9007713794708252,0.9007713794708252,0.0,413.7649841308594,410.0,43236.76171875,0.0,4301.53271484375,1.0,280.64178466796875,283.46710205078125,291.33984375,294.0735778808594,293.1499938964844,293.1499938964844,280.3500061035156,36007.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729781150817872,1.0,0.0,0.0,3.654848337173462,3.654872417449951,8.913166880120116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.5146484375,0.0,1538.6263427734375,1895.4371337890625,0.0,4067.392333984375,0.906379759311676,1.0,0.0,3.0,1.0,0.0
12246000,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6733861565589905,0.3518266677856445,0.3286368250846863,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7529621720314026,0.4984277188777923,0.4113279581069946,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8869828581809998,0.8325737118721008,0.5874191522598267,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6693041324615479,0.3456272780895233,0.3401340842247009,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.5614697933197021,0.2044139057397842,0.9828066229820251,284.9896545410156,284.95001220703125,297.8123779296875,288.4019470214844,297.2891845703125,297.1021728515625,284.9901428222656,1.0,0.7389510273933411,0.3586789071559906,0.3586789071559906,1.0,1.0,-3.269749402999878,0.8597460389137268,2.410003185272217,0.119613416492939,0.9007713794708252,0.9007713794708252,0.0,413.7649841308594,410.0,43236.76171875,0.0,4301.53271484375,1.0,280.64178466796875,283.46710205078125,291.33984375,294.0735778808594,293.1499938964844,293.1499938964844,280.3500061035156,36007.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729781150817872,1.0,0.0,0.0,3.654848337173462,3.654872417449951,8.913166880120116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.5146484375,0.0,1538.6263427734375,1895.4371337890625,0.0,4067.392333984375,0.906379759311676,1.0,0.0,3.0,1.0,0.0
12246060,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.671791672706604,0.349139541387558,0.326687604188919,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.7514588832855225,0.4951602220535278,0.4091054201126098,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.8867968320846558,0.8318853974342346,0.5875194072723389,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.668205201625824,0.3438618779182434,0.3388053476810455,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.5596845149993896,0.2026701718568802,0.9760295152664183,284.8059997558594,284.95001220703125,297.7248229980469,288.35400390625,297.2585754394531,297.0919494628906,284.803955078125,1.0,0.7372504472732544,0.3590129613876343,0.3590129613876343,1.0,1.0,-3.254647731781006,0.855867326259613,2.398780345916748,0.1193165406584739,0.8973826766014099,0.8973826766014099,0.0,413.6682434082031,410.0,44076.83984375,0.0,4262.69384765625,1.0,280.3578186035156,283.2479248046875,291.38385009765625,294.2320251464844,293.1499938964844,293.1499938964844,280.6499938964844,36159.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983041524887085,1.0,0.0,0.0,3.6497702598571777,3.649794340133667,8.888416118679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.8603515625,0.0,1534.105224609375,1895.4371337890625,0.0,4155.10498046875,0.9053226709365844,1.0,0.0,3.0,1.0,0.0
12246120,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.671791672706604,0.349139541387558,0.326687604188919,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.7514588832855225,0.4951602220535278,0.4091054201126098,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.8867968320846558,0.8318853974342346,0.5875194072723389,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.668205201625824,0.3438618779182434,0.3388053476810455,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.5596845149993896,0.2026701718568802,0.9760295152664183,284.8059997558594,284.95001220703125,297.7248229980469,288.35400390625,297.2585754394531,297.0919494628906,284.803955078125,1.0,0.7372504472732544,0.3590129613876343,0.3590129613876343,1.0,1.0,-3.254647731781006,0.855867326259613,2.398780345916748,0.1193165406584739,0.8973826766014099,0.8973826766014099,0.0,413.6682434082031,410.0,44076.83984375,0.0,4262.69384765625,1.0,280.3578186035156,283.2479248046875,291.38385009765625,294.2320251464844,293.1499938964844,293.1499938964844,280.6499938964844,36159.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983041524887085,1.0,0.0,0.0,3.6497702598571777,3.649794340133667,8.888416118679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.8603515625,0.0,1534.105224609375,1895.4371337890625,0.0,4155.10498046875,0.9053226709365844,1.0,0.0,3.0,1.0,0.0
12246180,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6699051260948181,0.3469565808773041,0.3244695365428924,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7496898770332336,0.4922793507575989,0.4065966308116913,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.886329174041748,0.8320748805999756,0.5873162746429443,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6668047308921814,0.3423008322715759,0.3371771872043609,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5575417876243591,0.2010146528482437,0.9681903123855592,284.95001220703125,284.95001220703125,297.6387023925781,288.3070373535156,297.2333679199219,297.0884094238281,284.9503479003906,1.0,0.7353684902191162,0.3593469858169555,0.3593469858169555,1.0,1.0,-3.23679518699646,0.8511225581169128,2.3856725692749023,0.1185192018747329,0.8985909819602966,0.8985909819602966,0.0,413.7291564941406,410.0,42724.3828125,0.0,4218.1171875,1.0,280.64215087890625,283.4398193359375,291.26922607421875,293.9851989746094,293.1499938964844,293.1499938964844,280.95001220703125,36043.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720569252967834,1.0,0.0,0.0,3.6474862098693848,3.647510290145874,8.877294703779626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.03857421875,0.0,1530.6971435546875,1895.4371337890625,0.0,4059.3037109375,0.904754877090454,1.0,0.0,3.0,1.0,0.0
12246240,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6699051260948181,0.3469565808773041,0.3244695365428924,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7496898770332336,0.4922793507575989,0.4065966308116913,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.886329174041748,0.8320748805999756,0.5873162746429443,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6668047308921814,0.3423008322715759,0.3371771872043609,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5575417876243591,0.2010146528482437,0.9681903123855592,284.95001220703125,284.95001220703125,297.6387023925781,288.3070373535156,297.2333679199219,297.0884094238281,284.9503479003906,1.0,0.7353684902191162,0.3593469858169555,0.3593469858169555,1.0,1.0,-3.23679518699646,0.8511225581169128,2.3856725692749023,0.1185192018747329,0.8985909819602966,0.8985909819602966,0.0,413.7291564941406,410.0,42724.3828125,0.0,4218.1171875,1.0,280.64215087890625,283.4398193359375,291.26922607421875,293.9851989746094,293.1499938964844,293.1499938964844,280.95001220703125,36043.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720569252967834,1.0,0.0,0.0,3.6474862098693848,3.647510290145874,8.877294703779626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.03857421875,0.0,1530.6971435546875,1895.4371337890625,0.0,4059.3037109375,0.904754877090454,1.0,0.0,3.0,1.0,0.0
12246300,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6693493723869324,0.3462406992912292,0.3237013518810272,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7491198182106018,0.4912101328372955,0.4056297838687897,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8864707350730896,0.8326821327209473,0.58758944272995,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.6664066314697266,0.3417923748493194,0.3365989327430725,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.5567877888679504,0.2003863900899887,0.9650341868400574,285.07696533203125,284.95001220703125,297.5963134765625,288.28399658203125,297.2241516113281,297.0909423828125,285.0835266113281,1.0,0.7345563769340515,0.3595140278339386,0.3595140278339386,1.0,1.0,-3.2303383350372314,0.8495373725891113,2.38080096244812,0.1183701902627945,0.9006677865982056,0.9006677865982056,0.0,413.4529724121094,410.0,41631.41796875,0.0,4200.4375,1.0,280.89874267578125,283.6083984375,291.20831298828125,293.79937744140625,293.1499938964844,293.1499938964844,280.95001220703125,35939.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625260829925536,1.0,0.0,0.0,3.648822546005249,3.6488466262817374,8.883799864634057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.185546875,0.0,1531.4052734375,1895.4371337890625,0.0,3975.0712890625,0.905018389225006,1.0,0.0,3.0,1.0,0.0
12246360,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6690557599067688,0.3456970751285553,0.3231755495071411,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7487675547599792,0.4903284609317779,0.4048819839954376,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8868647813796997,0.833494246006012,0.5881338715553284,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.6662274599075317,0.3414354920387268,0.3362137377262115,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.5562770962715149,0.1998824626207351,0.9625437259674072,285.1144714355469,284.95001220703125,297.554443359375,288.2613220214844,297.2165832519531,297.0955810546875,285.1150207519531,1.0,0.7338783144950867,0.3596556484699249,0.3596556484699249,1.0,1.0,-3.2258424758911133,0.8485103845596313,2.3773319721221924,0.1183515936136245,0.9021816253662108,0.9021816253662108,0.0,413.0050659179688,410.0,41427.37890625,0.0,4186.7509765625,1.0,280.94189453125,283.6508483886719,291.2041015625,293.8238525390625,293.1499938964844,293.1499938964844,280.6499938964844,35856.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957416832447052,1.0,0.0,0.0,3.6523046493530273,3.6523287296295166,8.900764214558876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.0068359375,0.0,1534.6561279296875,1895.4371337890625,0.0,3929.526123046875,0.9057087302207948,1.0,0.0,3.0,1.0,0.0
12246420,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6674608588218689,0.3431061506271362,0.3213361501693725,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7472500205039978,0.4871579110622406,0.4027628004550934,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8864797353744507,0.8324928283691406,0.5880473256111145,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6650949120521545,0.339699238538742,0.3349473178386688,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.5545408725738525,0.1982458233833313,0.9563953280448914,284.9301452636719,284.95001220703125,297.4724426269531,288.2171936035156,297.1874389648437,297.0854187011719,284.92803955078125,1.0,0.7324068546295166,0.3599389493465423,0.3599389493465423,1.0,1.0,-3.211627244949341,0.8447512984275818,2.3668758869171143,0.1180130913853645,0.9004464149475098,0.9004464149475098,0.0,413.1921081542969,410.0,42306.9921875,0.0,4152.43359375,1.0,280.6578063964844,283.42926025390625,291.25299072265625,293.989501953125,293.1499938964844,293.1499938964844,280.3500061035156,35988.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687610864639282,1.0,0.0,0.0,3.653572797775269,3.653596878051758,8.906945936359989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.25830078125,0.0,1537.0599365234375,1895.4371337890625,0.0,4030.287109375,0.90605628490448,1.0,0.0,3.0,1.0,0.0
12246480,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6674608588218689,0.3431061506271362,0.3213361501693725,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7472500205039978,0.4871579110622406,0.4027628004550934,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8864797353744507,0.8324928283691406,0.5880473256111145,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6650949120521545,0.339699238538742,0.3349473178386688,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.5545408725738525,0.1982458233833313,0.9563953280448914,284.9301452636719,284.95001220703125,297.4724426269531,288.2171936035156,297.1874389648437,297.0854187011719,284.92803955078125,1.0,0.7324068546295166,0.3599389493465423,0.3599389493465423,1.0,1.0,-3.211627244949341,0.8447512984275818,2.3668758869171143,0.1180130913853645,0.9004464149475098,0.9004464149475098,0.0,413.1921081542969,410.0,42306.9921875,0.0,4152.43359375,1.0,280.6578063964844,283.42926025390625,291.25299072265625,293.989501953125,293.1499938964844,293.1499938964844,280.3500061035156,35988.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687610864639282,1.0,0.0,0.0,3.653572797775269,3.653596878051758,8.906945936359989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.25830078125,0.0,1537.0599365234375,1895.4371337890625,0.0,4030.287109375,0.90605628490448,1.0,0.0,3.0,1.0,0.0
12246540,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.6644138097763062,0.3392287790775299,0.3181865811347961,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.7445197701454163,0.4826231896877289,0.3994529843330383,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.884586751461029,0.8294888734817505,0.5863192081451416,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.6627131104469299,0.3368589282035827,0.332591712474823,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.5514345169067383,0.1957926601171493,0.9466800093650818,284.7217712402344,284.95001220703125,297.39306640625,288.1749572753906,297.14898681640625,297.06170654296875,284.7193908691406,1.0,0.7302654981613159,0.3602222502231598,0.3602222502231598,1.0,1.0,-3.1865763664245605,0.8374953269958496,2.349081039428711,0.116541601717472,0.8957121968269348,0.8957121968269348,0.0,414.4449768066406,410.0,43080.71484375,0.0,4097.5234375,1.0,280.3582458496094,283.186279296875,291.2269287109375,294.03228759765625,293.1499938964844,293.1499938964844,280.6499938964844,36220.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825590252876282,1.0,0.0,0.0,3.646150350570679,3.646174430847168,8.870792953530326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.484375,0.0,1530.534423828125,1895.4371337890625,0.0,4150.927734375,0.9045478105545044,1.0,0.0,3.0,1.0,0.0
12246600,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.6644138097763062,0.3392287790775299,0.3181865811347961,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.7445197701454163,0.4826231896877289,0.3994529843330383,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.884586751461029,0.8294888734817505,0.5863192081451416,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.6627131104469299,0.3368589282035827,0.332591712474823,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.5514345169067383,0.1957926601171493,0.9466800093650818,284.7217712402344,284.95001220703125,297.39306640625,288.1749572753906,297.14898681640625,297.06170654296875,284.7193908691406,1.0,0.7302654981613159,0.3602222502231598,0.3602222502231598,1.0,1.0,-3.1865763664245605,0.8374953269958496,2.349081039428711,0.116541601717472,0.8957121968269348,0.8957121968269348,0.0,414.4449768066406,410.0,43080.71484375,0.0,4097.5234375,1.0,280.3582458496094,283.186279296875,291.2269287109375,294.03228759765625,293.1499938964844,293.1499938964844,280.6499938964844,36220.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825590252876282,1.0,0.0,0.0,3.646150350570679,3.646174430847168,8.870792953530326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.484375,0.0,1530.534423828125,1895.4371337890625,0.0,4150.927734375,0.9045478105545044,1.0,0.0,3.0,1.0,0.0
12246660,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6619452834129333,0.3364863991737366,0.315385103225708,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7422264218330383,0.4790486395359039,0.3963187336921692,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.883398175239563,0.8284529447555542,0.58514404296875,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6606844663619995,0.3346390128135681,0.3302792012691498,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.5485199093818665,0.1936408430337906,0.9364940524101256,284.86279296875,284.95001220703125,297.3167419433594,288.1349182128906,297.12261962890625,297.0531005859375,284.863037109375,1.0,0.7278479933738708,0.3605999052524566,0.3605999052524566,1.0,1.0,-3.162322759628296,0.830751359462738,2.331571578979492,0.1151582971215248,0.8957314491271973,0.8957314491271973,0.0,414.77642822265625,410.0,41674.44140625,0.0,4040.18505859375,1.0,280.6421203613281,283.3764038085937,291.09039306640625,293.7450866699219,293.1499938964844,293.1499938964844,280.95001220703125,36137.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695802927017212,1.0,0.0,0.0,3.640347242355346,3.640371084213257,8.842578154144576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.4619140625,0.0,1523.4854736328125,1895.4371337890625,0.0,4037.510498046875,0.90322083234787,1.0,0.0,3.0,1.0,0.0
12246720,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6619452834129333,0.3364863991737366,0.315385103225708,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7422264218330383,0.4790486395359039,0.3963187336921692,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.883398175239563,0.8284529447555542,0.58514404296875,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6606844663619995,0.3346390128135681,0.3302792012691498,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.5485199093818665,0.1936408430337906,0.9364940524101256,284.86279296875,284.95001220703125,297.3167419433594,288.1349182128906,297.12261962890625,297.0531005859375,284.863037109375,1.0,0.7278479933738708,0.3605999052524566,0.3605999052524566,1.0,1.0,-3.162322759628296,0.830751359462738,2.331571578979492,0.1151582971215248,0.8957314491271973,0.8957314491271973,0.0,414.77642822265625,410.0,41674.44140625,0.0,4040.18505859375,1.0,280.6421203613281,283.3764038085937,291.09039306640625,293.7450866699219,293.1499938964844,293.1499938964844,280.95001220703125,36137.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695802927017212,1.0,0.0,0.0,3.640347242355346,3.640371084213257,8.842578154144576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.4619140625,0.0,1523.4854736328125,1895.4371337890625,0.0,4037.510498046875,0.90322083234787,1.0,0.0,3.0,1.0,0.0
12246780,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6608259081840515,0.3348939120769501,0.3137607276439667,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7410445213317871,0.4766479432582855,0.3942117094993591,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8835815191268921,0.829058051109314,0.5853579640388489,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6597688794136047,0.3333347141742706,0.32886603474617,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.5467776656150818,0.1921496838331222,0.9291264414787292,285.026611328125,284.95001220703125,297.243896484375,288.09735107421875,297.1070556640625,297.0578918457031,285.0271301269531,1.0,0.7258791327476501,0.3609775602817535,0.3609775602817535,1.0,1.0,-3.1470818519592285,0.8269056081771851,2.320176124572754,0.1147230342030525,0.8981444239616394,0.8981444239616394,0.0,413.9748229980469,410.0,40342.23046875,0.0,3999.043701171875,1.0,280.9416809082031,283.58770751953125,291.02838134765625,293.579345703125,293.1499938964844,293.1499938964844,281.25,35966.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952341616153717,1.0,0.0,0.0,3.641044139862061,3.64106822013855,8.845964316606114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.29296875,0.0,1522.9788818359375,1895.4371337890625,0.0,3884.03271484375,0.9032651782035828,1.0,0.0,3.0,1.0,0.0
12246840,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6608259081840515,0.3348939120769501,0.3137607276439667,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7410445213317871,0.4766479432582855,0.3942117094993591,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8835815191268921,0.829058051109314,0.5853579640388489,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6597688794136047,0.3333347141742706,0.32886603474617,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.5467776656150818,0.1921496838331222,0.9291264414787292,285.026611328125,284.95001220703125,297.243896484375,288.09735107421875,297.1070556640625,297.0578918457031,285.0271301269531,1.0,0.7258791327476501,0.3609775602817535,0.3609775602817535,1.0,1.0,-3.1470818519592285,0.8269056081771851,2.320176124572754,0.1147230342030525,0.8981444239616394,0.8981444239616394,0.0,413.9748229980469,410.0,40342.23046875,0.0,3999.043701171875,1.0,280.9416809082031,283.58770751953125,291.02838134765625,293.579345703125,293.1499938964844,293.1499938964844,281.25,35966.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952341616153717,1.0,0.0,0.0,3.641044139862061,3.64106822013855,8.845964316606114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.29296875,0.0,1522.9788818359375,1895.4371337890625,0.0,3884.03271484375,0.9032651782035828,1.0,0.0,3.0,1.0,0.0
12246900,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.6604310870170593,0.3342847824096679,0.3131285309791565,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.740598201751709,0.4756649434566498,0.3933442831039428,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.8838001489639282,0.8295818567276001,0.5856209993362427,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.6594740152359009,0.3328680098056793,0.3283463418483734,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.5461202263832092,0.1915604770183563,0.9261838793754578,285.1552124023437,284.95001220703125,297.2088623046875,288.07958984375,297.10107421875,297.06219482421875,285.1621398925781,1.0,0.7250670194625854,0.361166387796402,0.361166387796402,1.0,1.0,-3.14124608039856,0.825554370880127,2.3156917095184326,0.1147052943706512,0.9007576704025269,0.9007576704025269,0.0,413.5426025390625,410.0,39281.71484375,0.0,3982.69580078125,1.0,281.1985168457031,283.7574157714844,290.98553466796875,293.41998291015625,293.1499938964844,293.1499938964844,281.25,35851.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416763186454772,1.0,0.0,0.0,3.6441104412078857,3.644134283065796,8.860869229465607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.03173828125,0.0,1525.512939453125,1895.4371337890625,0.0,3787.67626953125,0.9039059281349182,1.0,0.0,3.0,1.0,0.0
12246960,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.660200834274292,0.333788126707077,0.3126667737960815,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.7402887344360352,0.4748112261295318,0.3926380574703216,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.884174644947052,0.8302333354949951,0.5860788226127625,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.6593244075775146,0.3325129449367523,0.327978104352951,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.5456375479698181,0.1910677552223205,0.9237899780273438,285.1940002441406,284.95001220703125,297.17486572265625,288.0625915527344,297.0963134765625,297.0678405761719,285.1946105957031,1.0,0.72438645362854,0.3614002466201782,0.3614002466201782,1.0,1.0,-3.1369197368621826,0.8248090744018555,2.3121109008789062,0.1149610504508018,0.9028156399726868,0.9028156399726868,0.0,413.0455322265625,410.0,39094.97265625,0.0,3969.6591796875,1.0,281.2418212890625,283.8001403808594,290.9954833984375,293.4625244140625,293.1499938964844,293.1499938964844,280.95001220703125,35758.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360289573669434,1.0,0.0,0.0,3.6494719982147217,3.649495840072632,8.886962064025283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.48583984375,0.0,1530.77587890625,1895.4371337890625,0.0,3736.27587890625,0.905009388923645,1.0,0.0,3.0,1.0,0.0
12247020,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6586605906486511,0.3312395811080932,0.310878574848175,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7387953996658325,0.4716371893882751,0.3905292749404907,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8836492896080017,0.8287563323974609,0.5857001543045044,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.658187747001648,0.3307303488254547,0.3266814947128296,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.543883204460144,0.1894266456365585,0.917651355266571,285.00946044921875,284.95001220703125,297.110107421875,288.03094482421875,297.0732116699219,297.05975341796875,285.0073547363281,1.0,0.7228991389274597,0.3618679642677307,0.3618679642677307,1.0,1.0,-3.1224069595336914,0.8214176297187805,2.300989389419556,0.1150988563895225,0.9021393656730652,0.9021393656730652,0.0,413.2276611328125,410.0,39993.15625,0.0,3935.962646484375,1.0,280.95782470703125,283.5770568847656,291.0685729980469,293.6559753417969,293.1499938964844,293.1499938964844,280.6499938964844,35879.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480146169662476,1.0,0.0,0.0,3.654775381088257,3.654799461364746,8.912810471883859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.55419921875,0.0,1537.587646484375,1895.4371337890625,0.0,3845.058837890625,0.9062512516975404,1.0,0.0,3.0,1.0,0.0
12247080,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6586605906486511,0.3312395811080932,0.310878574848175,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7387953996658325,0.4716371893882751,0.3905292749404907,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8836492896080017,0.8287563323974609,0.5857001543045044,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.658187747001648,0.3307303488254547,0.3266814947128296,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.543883204460144,0.1894266456365585,0.917651355266571,285.00946044921875,284.95001220703125,297.110107421875,288.03094482421875,297.0732116699219,297.05975341796875,285.0073547363281,1.0,0.7228991389274597,0.3618679642677307,0.3618679642677307,1.0,1.0,-3.1224069595336914,0.8214176297187805,2.300989389419556,0.1150988563895225,0.9021393656730652,0.9021393656730652,0.0,413.2276611328125,410.0,39993.15625,0.0,3935.962646484375,1.0,280.95782470703125,283.5770568847656,291.0685729980469,293.6559753417969,293.1499938964844,293.1499938964844,280.6499938964844,35879.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480146169662476,1.0,0.0,0.0,3.654775381088257,3.654799461364746,8.912810471883859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.55419921875,0.0,1537.587646484375,1895.4371337890625,0.0,3845.058837890625,0.9062512516975404,1.0,0.0,3.0,1.0,0.0
12247140,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.6556627154350281,0.3273712396621704,0.3077420890331268,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7360789179801941,0.4670635163784027,0.3871926963329315,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.881561279296875,0.8251345157623291,0.5835684537887573,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.655794084072113,0.3278140425682068,0.324259340763092,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.5407392382621765,0.1869585365056991,0.9078752398490906,284.8009338378906,284.95001220703125,297.04998779296875,288.0027160644531,297.0416259765625,297.0383605957031,284.79852294921875,1.0,0.7207328081130981,0.3623356819152832,0.3623356819152832,1.0,1.0,-3.096698522567749,0.8143781423568726,2.282320261001587,0.1140303015708923,0.8984609842300415,0.8984609842300415,0.0,414.4958190917969,410.0,40795.01953125,0.0,3881.828125,1.0,280.658203125,283.3323669433594,291.0588073730469,293.7182922363281,293.1499938964844,293.1499938964844,280.95001220703125,36102.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628331661224364,1.0,0.0,0.0,3.651719093322754,3.651742935180664,8.897909538063686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.48681640625,0.0,1535.8489990234375,1895.4371337890625,0.0,3977.80029296875,0.9057121872901917,1.0,0.0,3.0,1.0,0.0
12247200,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.6556627154350281,0.3273712396621704,0.3077420890331268,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7360789179801941,0.4670635163784027,0.3871926963329315,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.881561279296875,0.8251345157623291,0.5835684537887573,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.655794084072113,0.3278140425682068,0.324259340763092,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.5407392382621765,0.1869585365056991,0.9078752398490906,284.8009338378906,284.95001220703125,297.04998779296875,288.0027160644531,297.0416259765625,297.0383605957031,284.79852294921875,1.0,0.7207328081130981,0.3623356819152832,0.3623356819152832,1.0,1.0,-3.096698522567749,0.8143781423568726,2.282320261001587,0.1140303015708923,0.8984609842300415,0.8984609842300415,0.0,414.4958190917969,410.0,40795.01953125,0.0,3881.828125,1.0,280.658203125,283.3323669433594,291.0588073730469,293.7182922363281,293.1499938964844,293.1499938964844,280.95001220703125,36102.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628331661224364,1.0,0.0,0.0,3.651719093322754,3.651742935180664,8.897909538063686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.48681640625,0.0,1535.8489990234375,1895.4371337890625,0.0,3977.80029296875,0.9057121872901917,1.0,0.0,3.0,1.0,0.0
12247260,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6531926393508911,0.3245911002159118,0.3049180805683136,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7337460517883301,0.4634022712707519,0.3839998543262481,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8801277279853821,0.82345050573349,0.5819427967071533,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6537109613418579,0.3254830539226532,0.3218530714511871,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.5377470850944519,0.184759184718132,0.8975337147712708,284.9438781738281,284.95001220703125,296.9923400878906,287.97625732421875,297.02056884765625,297.0302429199219,284.9441223144531,1.0,0.7182689309120178,0.362828254699707,0.362828254699707,1.0,1.0,-3.071496963500977,0.8075565099716187,2.2639405727386475,0.1128293573856353,0.8995742201805115,0.8995742201805115,0.0,414.8760070800781,410.0,39438.64453125,0.0,3824.842041015625,1.0,280.9421691894531,283.5225830078125,290.9299011230469,293.4435729980469,293.1499938964844,293.1499938964844,281.25,36015.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493637681007384,1.0,0.0,0.0,3.650455236434937,3.650479316711426,8.891752258932684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.5009765625,0.0,1533.794677734375,1895.4371337890625,0.0,3857.228759765625,0.9053965210914612,1.0,0.0,3.0,1.0,0.0
12247320,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6531926393508911,0.3245911002159118,0.3049180805683136,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7337460517883301,0.4634022712707519,0.3839998543262481,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8801277279853821,0.82345050573349,0.5819427967071533,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6537109613418579,0.3254830539226532,0.3218530714511871,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.5377470850944519,0.184759184718132,0.8975337147712708,284.9438781738281,284.95001220703125,296.9923400878906,287.97625732421875,297.02056884765625,297.0302429199219,284.9441223144531,1.0,0.7182689309120178,0.362828254699707,0.362828254699707,1.0,1.0,-3.071496963500977,0.8075565099716187,2.2639405727386475,0.1128293573856353,0.8995742201805115,0.8995742201805115,0.0,414.8760070800781,410.0,39438.64453125,0.0,3824.842041015625,1.0,280.9421691894531,283.5225830078125,290.9299011230469,293.4435729980469,293.1499938964844,293.1499938964844,281.25,36015.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493637681007384,1.0,0.0,0.0,3.650455236434937,3.650479316711426,8.891752258932684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.5009765625,0.0,1533.794677734375,1895.4371337890625,0.0,3857.228759765625,0.9053965210914612,1.0,0.0,3.0,1.0,0.0
12247380,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6520176529884338,0.3229435384273529,0.3032500743865967,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7324759364128113,0.4608879089355469,0.3818086981773376,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8800591826438904,0.8234720230102539,0.5817479491233826,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6526864767074585,0.3240383565425873,0.3203174173831939,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.5358699560165405,0.1831830292940139,0.8898391723632812,285.10845947265625,284.95001220703125,296.9346008300781,287.9496765136719,297.0083923339844,297.0342712402344,285.10894775390625,1.0,0.7162192463874817,0.3633208572864532,0.3633208572864532,1.0,1.0,-3.0550549030303955,0.8035650849342346,2.2514898777008057,0.1125605106353759,0.9030841588974,0.9030841588974,0.0,414.1409301757813,410.0,38138.87109375,0.0,3782.88232421875,1.0,281.2417907714844,283.7333068847656,290.8763427734375,293.28875732421875,293.1499938964844,293.1499938964844,280.95001220703125,35845.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310998320579528,1.0,0.0,0.0,3.6556801795959473,3.6557040214538574,8.917223794924212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.06982421875,0.0,1538.337158203125,1895.4371337890625,0.0,3691.21826171875,0.9064546823501588,1.0,0.0,3.0,1.0,0.0
12247440,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6520176529884338,0.3229435384273529,0.3032500743865967,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7324759364128113,0.4608879089355469,0.3818086981773376,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8800591826438904,0.8234720230102539,0.5817479491233826,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6526864767074585,0.3240383565425873,0.3203174173831939,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.5358699560165405,0.1831830292940139,0.8898391723632812,285.10845947265625,284.95001220703125,296.9346008300781,287.9496765136719,297.0083923339844,297.0342712402344,285.10894775390625,1.0,0.7162192463874817,0.3633208572864532,0.3633208572864532,1.0,1.0,-3.0550549030303955,0.8035650849342346,2.2514898777008057,0.1125605106353759,0.9030841588974,0.9030841588974,0.0,414.1409301757813,410.0,38138.87109375,0.0,3782.88232421875,1.0,281.2417907714844,283.7333068847656,290.8763427734375,293.28875732421875,293.1499938964844,293.1499938964844,280.95001220703125,35845.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310998320579528,1.0,0.0,0.0,3.6556801795959473,3.6557040214538574,8.917223794924212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.06982421875,0.0,1538.337158203125,1895.4371337890625,0.0,3691.21826171875,0.9064546823501588,1.0,0.0,3.0,1.0,0.0
12247500,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6514246463775635,0.3217619657516479,0.3024490177631378,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7318445444107056,0.4593293666839599,0.3807732164859772,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8799602389335632,0.8227097988128662,0.5816034078598022,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6521977186203003,0.3231198191642761,0.3196270763874054,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.5350039005279541,0.1823133677244186,0.8864099979400635,284.9761962890625,284.95001220703125,296.9057312011719,287.93634033203125,296.9996032714844,297.0327453613281,284.9678039550781,1.0,0.7153070569038391,0.3635671436786651,0.3635671436786651,1.0,1.0,-3.0475072860717773,0.8017770648002625,2.24573016166687,0.1125967800617218,0.9019941091537476,0.9019941091537476,0.0,413.9029846191406,410.0,38977.2578125,0.0,3764.236572265625,1.0,280.9984741210937,283.5638427734375,290.95135498046875,293.5004272460937,293.1499938964844,293.1499938964844,280.95001220703125,35912.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371317028999328,1.0,0.0,0.0,3.6574666500091553,3.657490730285645,8.925941301640705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.4296875,0.0,1540.8369140625,1895.4371337890625,0.0,3746.33203125,0.9068483710289,1.0,0.0,3.0,1.0,0.0
12247560,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6502840518951416,0.3201101720333099,0.301163762807846,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7307637333869934,0.4573106467723846,0.3793340623378753,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8792165517807007,0.8211115598678589,0.58074551820755,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6512753367424011,0.3218500018119812,0.318595826625824,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.5337070822715759,0.1812158077955246,0.8820608854293823,284.9209289550781,284.95001220703125,296.8768615722656,287.9230041503906,296.9872436523437,297.0263061523437,284.91876220703125,1.0,0.7142590880393982,0.3638757169246673,0.3638757169246673,1.0,1.0,-3.0364339351654053,0.7989934086799622,2.237440347671509,0.1124357059597969,0.901206374168396,0.901206374168396,0.0,414.1819152832031,410.0,38974.67578125,0.0,3740.25732421875,1.0,280.9576416015625,283.5086364746094,290.952880859375,293.4769287109375,293.1499938964844,293.1499938964844,280.6499938964844,35988.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413323402404784,1.0,0.0,0.0,3.6569607257843018,3.656984806060791,8.923472023525392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.8544921875,0.0,1540.8438720703125,1895.4371337890625,0.0,3784.552490234375,0.9068135023117064,1.0,0.0,3.0,1.0,0.0
