time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247620,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.6472471356391907,0.3160594403743744,0.2978406250476837,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7279383540153503,0.4524620771408081,0.3757520914077759,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.876867949962616,0.8165092468261719,0.5779668688774109,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.648762047290802,0.3186480402946472,0.3158753514289856,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.5303624868392944,0.178549975156784,0.8712338209152222,284.7121276855469,284.95001220703125,296.819091796875,287.896240234375,296.9591369628906,297.0087890625,284.709716796875,1.0,0.7117276787757874,0.3644928932189941,0.3644928932189941,1.0,1.0,-3.0077555179595947,0.7912904620170593,2.21646499633789,0.1113771274685859,0.8963413238525391,0.8963413238525391,0.0,415.243408203125,410.0,39734.75390625,0.0,3680.45556640625,1.0,280.658203125,283.2645263671875,290.9489440917969,293.54229736328125,293.1499938964844,293.1499938964844,280.95001220703125,36226.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554964303970336,1.0,0.0,0.0,3.649316549301148,3.6493406295776367,8.886206046554435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.310546875,0.0,1534.1024169921875,1895.4371337890625,0.0,3912.340576171875,0.9052596688270568,1.0,0.0,3.0,1.0,0.0
12247680,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.6472471356391907,0.3160594403743744,0.2978406250476837,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7279383540153503,0.4524620771408081,0.3757520914077759,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.876867949962616,0.8165092468261719,0.5779668688774109,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.648762047290802,0.3186480402946472,0.3158753514289856,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.5303624868392944,0.178549975156784,0.8712338209152222,284.7121276855469,284.95001220703125,296.819091796875,287.896240234375,296.9591369628906,297.0087890625,284.709716796875,1.0,0.7117276787757874,0.3644928932189941,0.3644928932189941,1.0,1.0,-3.0077555179595947,0.7912904620170593,2.21646499633789,0.1113771274685859,0.8963413238525391,0.8963413238525391,0.0,415.243408203125,410.0,39734.75390625,0.0,3680.45556640625,1.0,280.658203125,283.2645263671875,290.9489440917969,293.54229736328125,293.1499938964844,293.1499938964844,280.95001220703125,36226.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554964303970336,1.0,0.0,0.0,3.649316549301148,3.6493406295776367,8.886206046554435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.310546875,0.0,1534.1024169921875,1895.4371337890625,0.0,3912.340576171875,0.9052596688270568,1.0,0.0,3.0,1.0,0.0
12247740,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6447341442108154,0.3131102323532104,0.2948614656925201,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7254855036735535,0.4485546052455902,0.3723571002483368,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8751041293144226,0.8137844800949097,0.5756043791770935,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6465765833854675,0.3160714507102966,0.3132295906543731,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.527250349521637,0.1762116998434066,0.8602252006530762,284.8576354980469,284.95001220703125,296.7613220214844,287.869384765625,296.9390563964844,297.0020446777344,284.8579406738281,1.0,0.7089754939079285,0.3651100695133209,0.3651100695133209,1.0,1.0,-2.9801087379455566,0.7839010953903198,2.1962077617645264,0.1101771593093872,0.8963218331336975,0.8963218331336975,0.0,415.4752502441406,410.0,38371.01953125,0.0,3619.513916015625,1.0,280.9421691894531,283.4575500488281,290.8199157714844,293.26824951171875,293.1499938964844,293.1499938964844,281.25,36143.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414100646972656,1.0,0.0,0.0,3.643273115158081,3.643296957015991,8.856798103806796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7724609375,0.0,1526.7705078125,1895.4371337890625,0.0,3785.25830078125,0.903879165649414,1.0,0.0,3.0,1.0,0.0
12247800,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6447341442108154,0.3131102323532104,0.2948614656925201,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7254855036735535,0.4485546052455902,0.3723571002483368,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8751041293144226,0.8137844800949097,0.5756043791770935,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6465765833854675,0.3160714507102966,0.3132295906543731,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.527250349521637,0.1762116998434066,0.8602252006530762,284.8576354980469,284.95001220703125,296.7613220214844,287.869384765625,296.9390563964844,297.0020446777344,284.8579406738281,1.0,0.7089754939079285,0.3651100695133209,0.3651100695133209,1.0,1.0,-2.9801087379455566,0.7839010953903198,2.1962077617645264,0.1101771593093872,0.8963218331336975,0.8963218331336975,0.0,415.4752502441406,410.0,38371.01953125,0.0,3619.513916015625,1.0,280.9421691894531,283.4575500488281,290.8199157714844,293.26824951171875,293.1499938964844,293.1499938964844,281.25,36143.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414100646972656,1.0,0.0,0.0,3.643273115158081,3.643296957015991,8.856798103806796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7724609375,0.0,1526.7705078125,1895.4371337890625,0.0,3785.25830078125,0.903879165649414,1.0,0.0,3.0,1.0,0.0
12247860,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6434678435325623,0.3112990260124206,0.2930446863174438,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7240682244300842,0.4457972943782806,0.3699703812599182,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8747242093086243,0.8129592537879944,0.5747944712638855,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6454089283943176,0.3143821656703949,0.3114635646343231,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.5252225399017334,0.1744921207427978,0.851893961429596,285.0234069824219,284.95001220703125,296.7035827636719,287.84246826171875,296.926025390625,297.00506591796875,285.0238952636719,1.0,0.7066748738288879,0.3659262955188751,0.3659262955188751,1.0,1.0,-2.961431741714477,0.7799464464187622,2.181485176086426,0.1104645654559135,0.8987040519714355,0.8987040519714355,0.0,414.6601867675781,410.0,37053.25390625,0.0,3573.863037109375,1.0,281.24169921875,283.67010498046875,290.76544189453125,293.11181640625,293.1499938964844,293.1499938964844,281.54998779296875,35971.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223728775978088,1.0,0.0,0.0,3.643770933151245,3.6437947750091553,8.859219065016077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.14013671875,0.0,1526.037353515625,1895.4371337890625,0.0,3611.04052734375,0.9038784503936768,1.0,0.0,3.0,1.0,0.0
12247920,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6434678435325623,0.3112990260124206,0.2930446863174438,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7240682244300842,0.4457972943782806,0.3699703812599182,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8747242093086243,0.8129592537879944,0.5747944712638855,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6454089283943176,0.3143821656703949,0.3114635646343231,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.5252225399017334,0.1744921207427978,0.851893961429596,285.0234069824219,284.95001220703125,296.7035827636719,287.84246826171875,296.926025390625,297.00506591796875,285.0238952636719,1.0,0.7066748738288879,0.3659262955188751,0.3659262955188751,1.0,1.0,-2.961431741714477,0.7799464464187622,2.181485176086426,0.1104645654559135,0.8987040519714355,0.8987040519714355,0.0,414.6601867675781,410.0,37053.25390625,0.0,3573.863037109375,1.0,281.24169921875,283.67010498046875,290.76544189453125,293.11181640625,293.1499938964844,293.1499938964844,281.54998779296875,35971.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223728775978088,1.0,0.0,0.0,3.643770933151245,3.6437947750091553,8.859219065016077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.14013671875,0.0,1526.037353515625,1895.4371337890625,0.0,3611.04052734375,0.9038784503936768,1.0,0.0,3.0,1.0,0.0
12247980,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.6426714062690735,0.3099826276302337,0.2917628884315491,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.7230599522590637,0.4436034560203552,0.3681129515171051,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.874800980091095,0.8128737211227417,0.5746253728866577,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.6446736454963684,0.3131576776504516,0.3102035224437713,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.5237496495246887,0.1731522381305694,0.8454477787017822,285.1945495605469,284.95001220703125,296.64581298828125,287.81549072265625,296.916259765625,297.0126342773437,285.1951599121094,1.0,0.7048439383506775,0.3667425513267517,0.3667425513267517,1.0,1.0,-2.947794198989868,0.7776414155960083,2.1701526641845703,0.1113263741135597,0.9034003615379332,0.9034003615379332,0.0,413.74029541015625,410.0,35853.52734375,0.0,3539.151123046875,1.0,281.5417175292969,283.8865966796875,290.740966796875,293.0061950683594,293.1499938964844,293.1499938964844,281.25,35760.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043641090393066,1.0,0.0,0.0,3.6520707607269287,3.652094602584839,8.899623935576528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.69091796875,0.0,1533.6834716796875,1895.4371337890625,0.0,3444.229248046875,0.9055930972099304,1.0,0.0,3.0,1.0,0.0
12248040,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.6426714062690735,0.3099826276302337,0.2917628884315491,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.7230599522590637,0.4436034560203552,0.3681129515171051,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.874800980091095,0.8128737211227417,0.5746253728866577,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.6446736454963684,0.3131576776504516,0.3102035224437713,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.5237496495246887,0.1731522381305694,0.8454477787017822,285.1945495605469,284.95001220703125,296.64581298828125,287.81549072265625,296.916259765625,297.0126342773437,285.1951599121094,1.0,0.7048439383506775,0.3667425513267517,0.3667425513267517,1.0,1.0,-2.947794198989868,0.7776414155960083,2.1701526641845703,0.1113263741135597,0.9034003615379332,0.9034003615379332,0.0,413.74029541015625,410.0,35853.52734375,0.0,3539.151123046875,1.0,281.5417175292969,283.8865966796875,290.740966796875,293.0061950683594,293.1499938964844,293.1499938964844,281.25,35760.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043641090393066,1.0,0.0,0.0,3.6520707607269287,3.652094602584839,8.899623935576528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.69091796875,0.0,1533.6834716796875,1895.4371337890625,0.0,3444.229248046875,0.9055930972099304,1.0,0.0,3.0,1.0,0.0
12248100,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.6421489119529724,0.3088805973529815,0.2910534143447876,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7224506735801697,0.4421118795871734,0.3671511113643646,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8746491074562073,0.8119006156921387,0.574380099773407,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.6442217230796814,0.312265396118164,0.3095617294311523,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.5229728817939758,0.1723464876413345,0.842367947101593,285.0587463378906,284.95001220703125,296.616943359375,287.8019714355469,296.9087829589844,297.01300048828125,285.0499267578125,1.0,0.7040164470672607,0.3671506643295288,0.3671506643295288,1.0,1.0,-2.940819501876831,0.776423990726471,2.164395332336426,0.1118256822228431,0.9028276801109314,0.9028276801109314,0.0,413.5399169921875,410.0,36640.15625,0.0,3522.8330078125,1.0,281.29852294921875,283.71240234375,290.8242492675781,293.22674560546875,293.1499938964844,293.1499938964844,281.25,35818.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911592185497284,1.0,0.0,0.0,3.655693292617798,3.655717372894287,8.917287459553336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.5224609375,0.0,1538.154296875,1895.4371337890625,0.0,3511.3740234375,0.9063883423805236,1.0,0.0,3.0,1.0,0.0
12248160,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6410576701164246,0.30727419257164,0.2898240089416504,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7213491797447205,0.4401236474514007,0.3657505810260772,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.873793363571167,0.809939980506897,0.5733223557472229,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6433095932006836,0.3109818994998932,0.3085367679595947,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.5217475295066833,0.1712964624166488,0.8382738828659058,285.0030517578125,284.95001220703125,296.5881042480469,287.7884521484375,296.8983154296875,297.0091552734375,285.0007629394531,1.0,0.703034520149231,0.3674789071083069,0.3674789071083069,1.0,1.0,-2.929943561553955,0.7737100720405579,2.156233310699463,0.1117072850465774,0.902580738067627,0.902580738067627,0.0,413.88189697265625,410.0,36648.0703125,0.0,3500.77490234375,1.0,281.2578125,283.6567687988281,290.82763671875,293.2078857421875,293.1499938964844,293.1499938964844,280.95001220703125,35887.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168812036514282,1.0,0.0,0.0,3.657119035720825,3.657142877578736,8.92424452558771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.677734375,0.0,1540.260009765625,1895.4371337890625,0.0,3560.348876953125,0.9067806601524352,1.0,0.0,3.0,1.0,0.0
12248220,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.6380904316902161,0.3032689690589905,0.2865586578845978,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.7184004783630371,0.4352854192256927,0.3621926307678222,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8711310625076294,0.8044769763946533,0.5699702501296997,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.6407749056816101,0.3076894581317901,0.3057534992694855,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.5185233354568481,0.1686838269233703,0.8277768492698669,284.7920837402344,284.95001220703125,296.5304260253906,287.7613525390625,296.8748779296875,296.9979553222656,284.7895202636719,1.0,0.7005838751792908,0.368135392665863,0.368135392665863,1.0,1.0,-2.9010045528411865,0.7658533453941345,2.1351511478424072,0.1105795204639434,0.8987714052200317,0.8987714052200317,0.0,415.0760803222656,410.0,37413.7421875,0.0,3444.0224609375,1.0,280.95819091796875,283.4096984863281,290.82330322265625,293.2750549316406,293.1499938964844,293.1499938964844,281.25,36113.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330818057060242,1.0,0.0,0.0,3.6536900997161865,3.6537139415740967,8.90751721271954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.91064453125,0.0,1538.1256103515625,1895.4371337890625,0.0,3709.35693359375,0.9061601161956788,1.0,0.0,3.0,1.0,0.0
12248280,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.6380904316902161,0.3032689690589905,0.2865586578845978,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.7184004783630371,0.4352854192256927,0.3621926307678222,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8711310625076294,0.8044769763946533,0.5699702501296997,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.6407749056816101,0.3076894581317901,0.3057534992694855,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.5185233354568481,0.1686838269233703,0.8277768492698669,284.7920837402344,284.95001220703125,296.5304260253906,287.7613525390625,296.8748779296875,296.9979553222656,284.7895202636719,1.0,0.7005838751792908,0.368135392665863,0.368135392665863,1.0,1.0,-2.9010045528411865,0.7658533453941345,2.1351511478424072,0.1105795204639434,0.8987714052200317,0.8987714052200317,0.0,415.0760803222656,410.0,37413.7421875,0.0,3444.0224609375,1.0,280.95819091796875,283.4096984863281,290.82330322265625,293.2750549316406,293.1499938964844,293.1499938964844,281.25,36113.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330818057060242,1.0,0.0,0.0,3.6536900997161865,3.6537139415740967,8.90751721271954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.91064453125,0.0,1538.1256103515625,1895.4371337890625,0.0,3709.35693359375,0.9061601161956788,1.0,0.0,3.0,1.0,0.0
12248340,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.6355651021003723,0.300286203622818,0.2835695445537567,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7157362103462219,0.4313027560710907,0.3587574660778045,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8690372109413147,0.8009477853775024,0.5670505166053772,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.6384909749031067,0.3049428462982178,0.302970826625824,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.5154212117195129,0.1663070023059845,0.8167134523391724,284.93701171875,284.95001220703125,296.4728088378906,287.7342529296875,296.8561706542969,296.9930725097656,284.9372253417969,1.0,0.6978416442871094,0.3687919080257416,0.3687919080257416,1.0,1.0,-2.8723933696746826,0.7580787539482117,2.114314556121826,0.1092395782470703,0.8998045325279236,0.8998045325279236,0.0,415.4577026367188,410.0,36074.90625,0.0,3384.72802734375,1.0,281.2421875,283.6014404296875,290.6852722167969,292.994873046875,293.1499938964844,293.1499938964844,281.54998779296875,36026.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189903140068054,1.0,0.0,0.0,3.652024984359741,3.652049064636232,8.899401109374594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1220703125,0.0,1535.617919921875,1895.4371337890625,0.0,3579.837646484375,0.9057546854019164,1.0,0.0,3.0,1.0,0.0
12248400,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.6355651021003723,0.300286203622818,0.2835695445537567,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7157362103462219,0.4313027560710907,0.3587574660778045,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8690372109413147,0.8009477853775024,0.5670505166053772,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.6384909749031067,0.3049428462982178,0.302970826625824,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.5154212117195129,0.1663070023059845,0.8167134523391724,284.93701171875,284.95001220703125,296.4728088378906,287.7342529296875,296.8561706542969,296.9930725097656,284.9372253417969,1.0,0.6978416442871094,0.3687919080257416,0.3687919080257416,1.0,1.0,-2.8723933696746826,0.7580787539482117,2.114314556121826,0.1092395782470703,0.8998045325279236,0.8998045325279236,0.0,415.4577026367188,410.0,36074.90625,0.0,3384.72802734375,1.0,281.2421875,283.6014404296875,290.6852722167969,292.994873046875,293.1499938964844,293.1499938964844,281.54998779296875,36026.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189903140068054,1.0,0.0,0.0,3.652024984359741,3.652049064636232,8.899401109374594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1220703125,0.0,1535.617919921875,1895.4371337890625,0.0,3579.837646484375,0.9057546854019164,1.0,0.0,3.0,1.0,0.0
12248460,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6342287063598633,0.2984198629856109,0.2817101776599884,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.7140994071960449,0.4284303188323974,0.3562880456447601,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8683078289031982,0.7993107438087463,0.565687358379364,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6371577978134155,0.3030360639095306,0.3010142147541046,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.5133113861083984,0.1645112484693527,0.8080949187278748,285.1033020019531,284.95001220703125,296.4152526855469,287.7071228027344,296.8420104980469,296.9947204589844,285.1037292480469,1.0,0.6954824328422546,0.3697651624679565,0.3697651624679565,1.0,1.0,-2.852311372756958,0.7539054155349731,2.0984060764312744,0.1096397638320922,0.9032481908798218,0.9032481908798218,0.0,414.7776794433594,410.0,34819.2578125,0.0,3338.95556640625,1.0,281.5417785644531,283.8140563964844,290.6256103515625,292.8339233398437,293.1499938964844,293.1499938964844,281.25,35854.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988825678825378,1.0,0.0,0.0,3.656874895095825,3.6568989753723145,8.923053087528388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.73876953125,0.0,1539.7392578125,1895.4371337890625,0.0,3393.165771484375,0.9067289233207704,1.0,0.0,3.0,1.0,0.0
12248520,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6342287063598633,0.2984198629856109,0.2817101776599884,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.7140994071960449,0.4284303188323974,0.3562880456447601,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8683078289031982,0.7993107438087463,0.565687358379364,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6371577978134155,0.3030360639095306,0.3010142147541046,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.5133113861083984,0.1645112484693527,0.8080949187278748,285.1033020019531,284.95001220703125,296.4152526855469,287.7071228027344,296.8420104980469,296.9947204589844,285.1037292480469,1.0,0.6954824328422546,0.3697651624679565,0.3697651624679565,1.0,1.0,-2.852311372756958,0.7539054155349731,2.0984060764312744,0.1096397638320922,0.9032481908798218,0.9032481908798218,0.0,414.7776794433594,410.0,34819.2578125,0.0,3338.95556640625,1.0,281.5417785644531,283.8140563964844,290.6256103515625,292.8339233398437,293.1499938964844,293.1499938964844,281.25,35854.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988825678825378,1.0,0.0,0.0,3.656874895095825,3.6568989753723145,8.923053087528388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.73876953125,0.0,1539.7392578125,1895.4371337890625,0.0,3393.165771484375,0.9067289233207704,1.0,0.0,3.0,1.0,0.0
12248580,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6324183344841003,0.2954390347003937,0.2794776856899261,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7120083570480347,0.4245563745498657,0.3535622656345367,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8668988943099976,0.7953466773033142,0.5635907649993896,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6354920864105225,0.300414890050888,0.2988752424716949,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5109956860542297,0.1623561829328537,0.7994284629821777,284.9088439941406,284.95001220703125,296.3577575683594,287.6799621582031,296.8251037597656,296.9927062988281,284.9063415527344,1.0,0.6932178139686584,0.3707384467124939,0.3707384467124939,1.0,1.0,-2.8302783966064453,0.7490569353103638,2.081221342086792,0.1100115776062011,0.9011613726615906,0.9011613726615906,0.0,414.7966613769531,410.0,35532.34765625,0.0,3292.919921875,1.0,281.2577819824219,283.5835876464844,290.70849609375,293.0216979980469,293.1499938964844,293.1499938964844,280.95001220703125,36003.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090064764022828,1.0,0.0,0.0,3.657647848129273,3.6576719284057617,8.926826353672368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.9580078125,0.0,1541.7235107421875,1895.4371337890625,0.0,3487.381103515625,0.9069766998291016,1.0,0.0,3.0,1.0,0.0
12248640,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6324183344841003,0.2954390347003937,0.2794776856899261,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7120083570480347,0.4245563745498657,0.3535622656345367,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8668988943099976,0.7953466773033142,0.5635907649993896,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6354920864105225,0.300414890050888,0.2988752424716949,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5109956860542297,0.1623561829328537,0.7994284629821777,284.9088439941406,284.95001220703125,296.3577575683594,287.6799621582031,296.8251037597656,296.9927062988281,284.9063415527344,1.0,0.6932178139686584,0.3707384467124939,0.3707384467124939,1.0,1.0,-2.8302783966064453,0.7490569353103638,2.081221342086792,0.1100115776062011,0.9011613726615906,0.9011613726615906,0.0,414.7966613769531,410.0,35532.34765625,0.0,3292.919921875,1.0,281.2577819824219,283.5835876464844,290.70849609375,293.0216979980469,293.1499938964844,293.1499938964844,280.95001220703125,36003.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090064764022828,1.0,0.0,0.0,3.657647848129273,3.6576719284057617,8.926826353672368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.9580078125,0.0,1541.7235107421875,1895.4371337890625,0.0,3487.381103515625,0.9069766998291016,1.0,0.0,3.0,1.0,0.0
12248700,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.6310396790504456,0.2934633195400238,0.2778995037078857,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.7104886174201965,0.4221279919147491,0.3517962992191314,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.8656293153762817,0.7924554347991943,0.5618513822555542,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.6342730522155762,0.2987209260463714,0.2974472343921661,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.5094472765922546,0.1610168665647506,0.794030487537384,284.75640869140625,284.95001220703125,296.3290710449219,287.6663818359375,296.8153991699219,296.98992919921875,284.7461242675781,1.0,0.6919028162956238,0.3712250888347626,0.3712250888347626,1.0,1.0,-2.8155946731567383,0.7453901171684265,2.070204496383667,0.1097556352615356,0.8983968496322632,0.8983968496322632,0.0,415.2033386230469,410.0,36295.4609375,0.0,3264.400146484375,1.0,281.00103759765625,283.394287109375,290.7415771484375,293.1632080078125,293.1499938964844,293.1499938964844,280.95001220703125,36132.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189863204956056,1.0,0.0,0.0,3.6548688411712646,3.654892921447754,8.913266924537311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.3837890625,0.0,1539.582275390625,1895.4371337890625,0.0,3579.80078125,0.9064037203788756,1.0,0.0,3.0,1.0,0.0
12248760,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.6293850541114807,0.2912568151950836,0.2760349810123443,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.7086659073829651,0.4194593429565429,0.3497684895992279,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.8640453815460205,0.7891569137573242,0.5596954822540283,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.6328203678131104,0.2968209683895111,0.2957756817340851,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.5076449513435364,0.1595158874988556,0.7878224849700928,284.6920471191406,284.95001220703125,296.3003845214844,287.6528015136719,296.8042297363281,296.9850769042969,284.6890563964844,1.0,0.6904214024543762,0.3716906607151031,0.3716906607151031,1.0,1.0,-2.798429012298584,0.7408267259597778,2.057602405548096,0.1091481745243072,0.8959886431694031,0.8959886431694031,0.0,415.7843322753906,410.0,36200.59765625,0.0,3231.806884765625,1.0,280.9581298828125,283.3335266113281,290.7078857421875,293.0865478515625,293.1499938964844,293.1499938964844,281.25,36250.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238635897636414,1.0,0.0,0.0,3.649183988571167,3.649208068847656,8.885560305316176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.03515625,0.0,1534.1341552734375,1895.4371337890625,0.0,3624.7705078125,0.9052448272705078,1.0,0.0,3.0,1.0,0.0
12248820,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.6267504096031189,0.2880855798721313,0.2728751003742218,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7056163549423218,0.4152604043483734,0.3461553156375885,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8617604970932007,0.7849380970001221,0.5562966465950012,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.6303963661193848,0.293802261352539,0.2927295565605163,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.5044211745262146,0.1569296866655349,0.7757822275161743,284.8353881835937,284.95001220703125,296.2430725097656,287.6256408691406,296.7854309082031,296.9801025390625,284.83563232421875,1.0,0.6874029040336609,0.3726218342781067,0.3726218342781067,1.0,1.0,-2.767297983169556,0.7327345013618469,2.0345633029937744,0.1080550104379654,0.895642101764679,0.895642101764679,0.0,416.0332336425781,410.0,34824.8359375,0.0,3169.55322265625,1.0,281.2421264648437,283.5257873535156,290.5690612792969,292.8028869628906,293.1499938964844,293.1499938964844,281.54998779296875,36174.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082224369049072,1.0,0.0,0.0,3.641968965530396,3.6419928073883057,8.85045835730125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.5576171875,0.0,1525.5511474609375,1895.4371337890625,0.0,3480.099853515625,0.90360826253891,1.0,0.0,3.0,1.0,0.0
12248880,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.6267504096031189,0.2880855798721313,0.2728751003742218,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7056163549423218,0.4152604043483734,0.3461553156375885,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8617604970932007,0.7849380970001221,0.5562966465950012,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.6303963661193848,0.293802261352539,0.2927295565605163,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.5044211745262146,0.1569296866655349,0.7757822275161743,284.8353881835937,284.95001220703125,296.2430725097656,287.6256408691406,296.7854309082031,296.9801025390625,284.83563232421875,1.0,0.6874029040336609,0.3726218342781067,0.3726218342781067,1.0,1.0,-2.767297983169556,0.7327345013618469,2.0345633029937744,0.1080550104379654,0.895642101764679,0.895642101764679,0.0,416.0332336425781,410.0,34824.8359375,0.0,3169.55322265625,1.0,281.2421264648437,283.5257873535156,290.5690612792969,292.8028869628906,293.1499938964844,293.1499938964844,281.54998779296875,36174.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082224369049072,1.0,0.0,0.0,3.641968965530396,3.6419928073883057,8.85045835730125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.5576171875,0.0,1525.5511474609375,1895.4371337890625,0.0,3480.099853515625,0.90360826253891,1.0,0.0,3.0,1.0,0.0
12248940,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6252872943878174,0.2860643565654754,0.2708666622638702,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.703685462474823,0.4121491014957428,0.3434985876083374,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.860803484916687,0.7826334238052368,0.5544675588607788,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6288975477218628,0.2916452884674072,0.2905302047729492,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.5021642446517944,0.1549583673477172,0.7663301229476929,285.00494384765625,284.95001220703125,296.1859130859375,287.5984802246094,296.7713623046875,296.9818115234375,285.0053405761719,1.0,0.6848018765449524,0.3735530078411102,0.3735530078411102,1.0,1.0,-2.7449209690093994,0.7275383472442627,2.0173826217651367,0.1079414784908294,0.8977871537208557,0.8977871537208557,0.0,415.2765808105469,410.0,33553.64453125,0.0,3120.979736328125,1.0,281.54168701171875,283.7417907714844,290.5099182128906,292.6416015625,293.1499938964844,293.1499938964844,281.8500061035156,36000.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866322636604309,1.0,0.0,0.0,3.6413207054138175,3.641344785690308,8.847308663462172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.93603515625,0.0,1523.5399169921875,1895.4371337890625,0.0,3278.69921875,0.9033517241477966,1.0,0.0,3.0,1.0,0.0
12249000,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6252872943878174,0.2860643565654754,0.2708666622638702,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.703685462474823,0.4121491014957428,0.3434985876083374,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.860803484916687,0.7826334238052368,0.5544675588607788,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6288975477218628,0.2916452884674072,0.2905302047729492,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.5021642446517944,0.1549583673477172,0.7663301229476929,285.00494384765625,284.95001220703125,296.1859130859375,287.5984802246094,296.7713623046875,296.9818115234375,285.0053405761719,1.0,0.6848018765449524,0.3735530078411102,0.3735530078411102,1.0,1.0,-2.7449209690093994,0.7275383472442627,2.0173826217651367,0.1079414784908294,0.8977871537208557,0.8977871537208557,0.0,415.2765808105469,410.0,33553.64453125,0.0,3120.979736328125,1.0,281.54168701171875,283.7417907714844,290.5099182128906,292.6416015625,293.1499938964844,293.1499938964844,281.8500061035156,36000.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866322636604309,1.0,0.0,0.0,3.6413207054138175,3.641344785690308,8.847308663462172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.93603515625,0.0,1523.5399169921875,1895.4371337890625,0.0,3278.69921875,0.9033517241477966,1.0,0.0,3.0,1.0,0.0
12249060,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.6243364810943604,0.2846061289310455,0.2694468200206756,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7022430300712585,0.4096216857433319,0.3413682281970978,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.8603379726409912,0.7811627984046936,0.5533308982849121,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.6278390884399414,0.2899790406227112,0.2888502776622772,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.5004737973213196,0.1534025222063064,0.7588887214660645,285.18505859375,284.95001220703125,296.1288452148437,287.57135009765625,296.7592163085937,296.98651123046875,285.1856994628906,1.0,0.6826638579368591,0.3747080564498901,0.3747080564498901,1.0,1.0,-2.727871417999268,0.7246447205543518,2.0032267570495605,0.1089756861329078,0.9024292826652528,0.9024292826652528,0.0,414.3664245605469,410.0,32482.380859375,0.0,3082.76953125,1.0,281.8417053222656,283.96728515625,290.489013671875,292.5460510253906,293.1499938964844,293.1499938964844,281.54998779296875,35779.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668316006660461,1.0,0.0,0.0,3.64890456199646,3.64892840385437,8.884198905434459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.2705078125,0.0,1530.29833984375,1895.4371337890625,0.0,3093.087890625,0.9048980474472046,1.0,0.0,3.0,1.0,0.0
12249120,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.6243364810943604,0.2846061289310455,0.2694468200206756,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7022430300712585,0.4096216857433319,0.3413682281970978,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.8603379726409912,0.7811627984046936,0.5533308982849121,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.6278390884399414,0.2899790406227112,0.2888502776622772,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.5004737973213196,0.1534025222063064,0.7588887214660645,285.18505859375,284.95001220703125,296.1288452148437,287.57135009765625,296.7592163085937,296.98651123046875,285.1856994628906,1.0,0.6826638579368591,0.3747080564498901,0.3747080564498901,1.0,1.0,-2.727871417999268,0.7246447205543518,2.0032267570495605,0.1089756861329078,0.9024292826652528,0.9024292826652528,0.0,414.3664245605469,410.0,32482.380859375,0.0,3082.76953125,1.0,281.8417053222656,283.96728515625,290.489013671875,292.5460510253906,293.1499938964844,293.1499938964844,281.54998779296875,35779.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668316006660461,1.0,0.0,0.0,3.64890456199646,3.64892840385437,8.884198905434459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.2705078125,0.0,1530.29833984375,1895.4371337890625,0.0,3093.087890625,0.9048980474472046,1.0,0.0,3.0,1.0,0.0
12249180,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6226395964622498,0.2818097770214081,0.267421692609787,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7000889778137207,0.405884712934494,0.3387849628925323,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8589056730270386,0.7769756317138672,0.5511343479156494,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6262331604957581,0.2874229848384857,0.2868067920207977,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.4983845353126526,0.1513720005750656,0.750895082950592,284.9820556640625,284.95001220703125,296.0719299316406,287.54425048828125,296.7445983886719,296.98785400390625,284.9792785644531,1.0,0.6805822849273682,0.3758630752563476,0.3758630752563476,1.0,1.0,-2.707096099853516,0.7204557061195374,1.9866403341293333,0.1097308024764061,0.9012671709060668,0.9012671709060668,0.0,414.4310302734375,410.0,33084.34375,0.0,3042.052734375,1.0,281.55780029296875,283.72662353515625,290.585205078125,292.74957275390625,293.1499938964844,293.1499938964844,281.25,35914.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880016028881073,1.0,0.0,0.0,3.6530585289001465,3.653082609176636,8.904439141588227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.61767578125,0.0,1535.9349365234375,1895.4371337890625,0.0,3216.73095703125,0.9058891534805298,1.0,0.0,3.0,1.0,0.0
12249240,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6226395964622498,0.2818097770214081,0.267421692609787,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7000889778137207,0.405884712934494,0.3387849628925323,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8589056730270386,0.7769756317138672,0.5511343479156494,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6262331604957581,0.2874229848384857,0.2868067920207977,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.4983845353126526,0.1513720005750656,0.750895082950592,284.9820556640625,284.95001220703125,296.0719299316406,287.54425048828125,296.7445983886719,296.98785400390625,284.9792785644531,1.0,0.6805822849273682,0.3758630752563476,0.3758630752563476,1.0,1.0,-2.707096099853516,0.7204557061195374,1.9866403341293333,0.1097308024764061,0.9012671709060668,0.9012671709060668,0.0,414.4310302734375,410.0,33084.34375,0.0,3042.052734375,1.0,281.55780029296875,283.72662353515625,290.585205078125,292.74957275390625,293.1499938964844,293.1499938964844,281.25,35914.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880016028881073,1.0,0.0,0.0,3.6530585289001465,3.653082609176636,8.904439141588227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.61767578125,0.0,1535.9349365234375,1895.4371337890625,0.0,3216.73095703125,0.9058891534805298,1.0,0.0,3.0,1.0,0.0
12249300,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6212464570999146,0.2798763513565063,0.2658915519714355,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.6984896659851074,0.4034967422485351,0.3370510041713714,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.8575872778892517,0.7739146947860718,0.5492844581604004,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.6249976754188538,0.2857236564159393,0.2853824198246002,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.4969111382961273,0.1500613987445831,0.7456679940223694,284.8254089355469,284.95001220703125,296.0435485839844,287.5307312011719,296.73486328125,296.9850769042969,284.8141784667969,1.0,0.6793375611305237,0.3764406144618988,0.3764406144618988,1.0,1.0,-2.692594289779663,0.7169467210769653,1.9756475687026973,0.1095902025699615,0.8989228010177612,0.8989228010177612,0.0,414.8892517089844,410.0,33783.16796875,0.0,3015.771240234375,1.0,281.3011474609375,283.5326538085937,290.6181335449219,292.8885803222656,293.1499938964844,293.1499938964844,281.25,36039.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912233114242554,1.0,0.0,0.0,3.652034282684326,3.652058362960816,8.899446015675494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.06005859375,0.0,1535.7294921875,1895.4371337890625,0.0,3321.64599609375,0.9057055711746216,1.0,0.0,3.0,1.0,0.0
12249360,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.6195414066314697,0.277694970369339,0.2640572190284729,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.6966090202331543,0.4008743464946747,0.3350586891174316,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8559563159942627,0.7704365253448486,0.5470066666603088,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.6235095262527466,0.2838057279586792,0.2836999297142029,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.4951681494712829,0.1485755741596222,0.7395608425140381,284.75811767578125,284.95001220703125,296.0151672363281,287.5172119140625,296.7240295410156,296.9806213378906,284.7548828125,1.0,0.6779165863990784,0.3769661784172058,0.3769661784172058,1.0,1.0,-2.675478935241699,0.7124137878417969,1.963065266609192,0.1089979261159896,0.8969218730926514,0.8969218730926514,0.0,415.514404296875,410.0,33689.26171875,0.0,2985.36376953125,1.0,281.2582702636719,283.4700012207031,290.5810546875,292.8086853027344,293.1499938964844,293.1499938964844,281.54998779296875,36156.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896831750869751,1.0,0.0,0.0,3.6480987071990967,3.648122787475586,8.880276141098875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.0322265625,0.0,1532.225341796875,1895.4371337890625,0.0,3374.033935546875,0.9049373865127563,1.0,0.0,3.0,1.0,0.0
12249420,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6174406409263611,0.2753861248493194,0.2617399394512176,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6942945122718811,0.3979053795337677,0.3324885070323944,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8540875315666199,0.76703941822052,0.5442514419555664,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6216262578964233,0.2815920710563659,0.2814680933952331,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.4928551018238067,0.146737203001976,0.7310754656791687,284.89019775390625,284.95001220703125,295.9766845703125,287.49884033203125,296.7109069824219,296.9766845703125,284.8940124511719,1.0,0.6758846640586853,0.3776808381080627,0.3776808381080627,1.0,1.0,-2.6528656482696533,0.7064462900161743,1.9464192390441888,0.1081075146794319,0.8975275754928589,0.8975275754928589,0.0,415.9466857910156,410.0,32516.599609375,0.0,2943.77734375,1.0,281.52471923828125,283.648193359375,290.4471130371094,292.52960205078125,293.1499938964844,293.1499938964844,281.54998779296875,36095.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849751949310303,1.0,0.0,0.0,3.6451451778411865,3.645169258117676,8.865902145771543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.28125,0.0,1528.484130859375,1895.4371337890625,0.0,3263.186767578125,0.9042800068855286,1.0,0.0,3.0,1.0,0.0
