time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249480,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6167372465133667,0.274529755115509,0.2609135806560516,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6934741139411926,0.3967093825340271,0.331489086151123,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8535398840904236,0.7658300995826721,0.5433475375175476,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.620948314666748,0.2807063162326813,0.2805926501750946,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.4919494688510895,0.1459745019674301,0.727523922920227,284.9036865234375,284.95001220703125,295.9585876464844,287.4902038574219,296.70556640625,296.9760437011719,284.9040222167969,1.0,0.6749795079231262,0.3780173361301422,0.3780173361301422,1.0,1.0,-2.644051551818848,0.7042526602745056,1.9397990703582764,0.1079003438353538,0.8974893689155579,0.8974893689155579,0.0,415.87054443359375,410.0,32377.837890625,0.0,2926.582763671875,1.0,281.54217529296875,283.6636962890625,290.4320373535156,292.5177917480469,293.1499938964844,293.1499938964844,281.8500061035156,36074.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807146549224854,1.0,0.0,0.0,3.6445562839508057,3.644580125808716,8.863037805895146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.95068359375,0.0,1527.675048828125,1895.4371337890625,0.0,3223.27783203125,0.9041181206703186,1.0,0.0,3.0,1.0,0.0
12249540,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6151421070098877,0.2725445330142975,0.2589299976825714,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.691450297832489,0.3935966193675995,0.328836977481842,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.852423906326294,0.7631407380104065,0.5412540435791016,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6192836165428162,0.2784457206726074,0.2783015668392181,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.4896044433116913,0.1439727246761322,0.71795254945755,285.08233642578125,284.95001220703125,295.9021301269531,287.4632568359375,296.691650390625,296.9779663085937,285.0830078125,1.0,0.6724105477333069,0.3790684640407562,0.3790684640407562,1.0,1.0,-2.621143102645874,0.6989495158195496,1.92219352722168,0.1077853813767433,0.9007418751716614,0.9007418751716614,0.0,415.2077026367188,410.0,31274.857421875,0.0,2880.15478515625,1.0,281.8417663574219,283.8887023925781,290.3719787597656,292.3636474609375,293.1499938964844,293.1499938964844,281.54998779296875,35889.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583101034164429,1.0,0.0,0.0,3.6480093002319336,3.648033142089844,8.879840152076213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.55419921875,0.0,1530.1307373046875,1895.4371337890625,0.0,3013.156982421875,0.9047710299491882,1.0,0.0,3.0,1.0,0.0
12249600,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6151421070098877,0.2725445330142975,0.2589299976825714,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.691450297832489,0.3935966193675995,0.328836977481842,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.852423906326294,0.7631407380104065,0.5412540435791016,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6192836165428162,0.2784457206726074,0.2783015668392181,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.4896044433116913,0.1439727246761322,0.71795254945755,285.08233642578125,284.95001220703125,295.9021301269531,287.4632568359375,296.691650390625,296.9779663085937,285.0830078125,1.0,0.6724105477333069,0.3790684640407562,0.3790684640407562,1.0,1.0,-2.621143102645874,0.6989495158195496,1.92219352722168,0.1077853813767433,0.9007418751716614,0.9007418751716614,0.0,415.2077026367188,410.0,31274.857421875,0.0,2880.15478515625,1.0,281.8417663574219,283.8887023925781,290.3719787597656,292.3636474609375,293.1499938964844,293.1499938964844,281.54998779296875,35889.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583101034164429,1.0,0.0,0.0,3.6480093002319336,3.648033142089844,8.879840152076213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.55419921875,0.0,1530.1307373046875,1895.4371337890625,0.0,3013.156982421875,0.9047710299491882,1.0,0.0,3.0,1.0,0.0
12249660,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.612946093082428,0.2692824602127075,0.25654137134552,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.6888948678970337,0.3893294036388397,0.3258565068244934,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8505522608757019,0.7576815485954285,0.538277268409729,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.617194414138794,0.2753406167030334,0.2757770121097564,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.4870130717754364,0.1415672153234481,0.708346962928772,284.7914428710937,284.95001220703125,295.84588623046875,287.4364013671875,296.4499206542969,296.9758605957031,284.782958984375,1.0,0.6698424816131592,0.6274411082267761,0.6274411082267761,0.6000000238418579,1.0,-2.59592080116272,1.2237802743911743,1.372140645980835,0.6379165053367615,0.8965896964073181,0.8965896964073181,0.0,415.3935852050781,410.0,31005.234375,0.0,2832.381591796875,1.0,281.5578308105469,283.5998840332031,290.4546813964844,292.5174865722656,293.1499938964844,293.1499938964844,281.8500061035156,36121.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671498894691467,1.0,0.0,0.0,3.6453237533569336,3.645347595214844,8.866771281645924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.57421875,0.0,1528.8779296875,1895.4371337890625,0.0,3096.07373046875,0.9042813181877136,1.0,0.0,3.0,1.0,0.0
12249720,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.612946093082428,0.2692824602127075,0.25654137134552,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.6888948678970337,0.3893294036388397,0.3258565068244934,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8505522608757019,0.7576815485954285,0.538277268409729,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.617194414138794,0.2753406167030334,0.2757770121097564,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.4870130717754364,0.1415672153234481,0.708346962928772,284.7914428710937,284.95001220703125,295.84588623046875,287.4364013671875,296.4499206542969,296.9758605957031,284.782958984375,1.0,0.6698424816131592,0.6274411082267761,0.6274411082267761,0.6000000238418579,1.0,-2.59592080116272,1.2237802743911743,1.372140645980835,0.6379165053367615,0.8965896964073181,0.8965896964073181,0.0,415.3935852050781,410.0,31005.234375,0.0,2832.381591796875,1.0,281.5578308105469,283.5998840332031,290.4546813964844,292.5174865722656,293.1499938964844,293.1499938964844,281.8500061035156,36121.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671498894691467,1.0,0.0,0.0,3.6453237533569336,3.645347595214844,8.866771281645924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.57421875,0.0,1528.8779296875,1895.4371337890625,0.0,3096.07373046875,0.9042813181877136,1.0,0.0,3.0,1.0,0.0
12249780,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6100882291793823,0.2660102248191833,0.253414899110794,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6859122514724731,0.3850095570087433,0.3222679197788238,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8482034802436829,0.7522934675216675,0.5342576503753662,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6146019101142883,0.2720698714256286,0.2726028859615326,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4838213622570038,0.1389574855566024,0.6965427398681641,284.8560791015625,284.95001220703125,295.78985595703125,287.4096069335937,295.9836120605469,296.97186279296875,284.8515319824219,1.0,0.667104184627533,0.8758137226104736,0.8758137226104736,0.2000000029802322,1.0,-2.564265251159668,2.167649269104004,0.3966160118579864,1.586515188217163,0.8959812521934509,0.8959812521934509,0.0,415.4839782714844,410.0,28967.017578125,0.0,2776.947998046875,1.0,281.84210205078125,283.7454528808594,290.3173217773437,292.2138366699219,293.1499938964844,293.1499938964844,282.1499938964844,36109.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448372483253479,1.0,0.0,0.0,3.640711069107056,3.640735149383545,8.844345984471147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.94189453125,0.0,1523.6744384765625,1895.4371337890625,0.0,2886.94140625,0.9032683968544006,1.0,0.0,3.0,1.0,0.0
12249840,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6100882291793823,0.2660102248191833,0.253414899110794,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6859122514724731,0.3850095570087433,0.3222679197788238,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8482034802436829,0.7522934675216675,0.5342576503753662,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6146019101142883,0.2720698714256286,0.2726028859615326,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4838213622570038,0.1389574855566024,0.6965427398681641,284.8560791015625,284.95001220703125,295.78985595703125,287.4096069335937,295.9836120605469,296.97186279296875,284.8515319824219,1.0,0.667104184627533,0.8758137226104736,0.8758137226104736,0.2000000029802322,1.0,-2.564265251159668,2.167649269104004,0.3966160118579864,1.586515188217163,0.8959812521934509,0.8959812521934509,0.0,415.4839782714844,410.0,28967.017578125,0.0,2776.947998046875,1.0,281.84210205078125,283.7454528808594,290.3173217773437,292.2138366699219,293.1499938964844,293.1499938964844,282.1499938964844,36109.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448372483253479,1.0,0.0,0.0,3.640711069107056,3.640735149383545,8.844345984471147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.94189453125,0.0,1523.6744384765625,1895.4371337890625,0.0,2886.94140625,0.9032683968544006,1.0,0.0,3.0,1.0,0.0
12249900,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6090013980865479,0.2647365927696228,0.2521571815013885,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.6847013235092163,0.3831462562084198,0.3206880688667297,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8473758697509766,0.7502042651176453,0.5326570868492126,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6135091185569763,0.2706480324268341,0.2711871266365051,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4823766946792602,0.1377809047698974,0.6910567879676819,284.95849609375,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9712829589844,284.9670715332031,1.0,0.6658420562744141,1.0,1.0,0.0,1.0,-2.550313711166382,2.550288915634156,2.482521449564956e-05,1.970876932144165,0.8969952464103699,0.8969952464103699,0.0,415.29931640625,410.0,27768.123046875,0.0,2752.291748046875,1.0,282.0985107421875,283.90338134765625,290.2431030273437,292.0006103515625,293.1499938964844,293.1499938964844,282.1499938964844,36052.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82640540599823,1.0,0.0,0.0,3.639538526535034,3.639562368392944,8.838649705467105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.31640625,0.0,1521.9539794921875,1895.4371337890625,0.0,2715.009521484375,0.9030115604400636,1.0,0.0,3.0,1.0,0.0
12249960,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6080694794654846,0.2636924982070923,0.251163125038147,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.683582603931427,0.3815159499645233,0.3193276524543762,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8466595411300659,0.748554527759552,0.5314317941665649,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6124855875968933,0.2694058418273926,0.2699632942676544,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.4809919595718384,0.1367143839597702,0.6861220598220825,285.0028076171875,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.971923828125,285.00341796875,1.0,0.6646028161048889,1.0,1.0,0.0,1.0,-2.5383217334747314,2.538316488265991,5.18278557137819e-06,1.961637139320373,0.8978388905525208,0.8978388905525208,0.0,415.146240234375,410.0,27560.82421875,0.0,2729.78271484375,1.0,282.14166259765625,283.94891357421875,290.2452392578125,292.0171813964844,293.1499938964844,293.1499938964844,282.45001220703125,35981.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128933906555176,1.0,0.0,0.0,3.6405651569366455,3.640589237213135,8.843637715472141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.58935546875,0.0,1522.5557861328125,1895.4371337890625,0.0,2589.863525390625,0.903167486190796,1.0,0.0,3.0,1.0,0.0
12250020,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.6070352792739868,0.2625890076160431,0.2500171363353729,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.682283341884613,0.3796379268169403,0.3176804482936859,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.8459142446517944,0.7469046115875244,0.530060350894928,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.6112809181213379,0.2679801881313324,0.2684890329837799,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.4792839884757995,0.1354521661996841,0.6800394058227539,285.19146728515625,284.95001220703125,295.6961669921875,287.3647766113281,295.6974182128906,296.9745483398437,285.1968688964844,1.0,0.6630326509475708,1.0,1.0,0.0,1.0,-2.5238845348358154,2.523879289627075,5.123646133142756e-06,1.9504848718643188,0.9017058610916138,0.9017058610916138,0.0,414.788330078125,410.0,26767.12890625,0.0,2702.123779296875,1.0,282.4232788085937,284.1683349609375,290.2118530273437,291.893310546875,293.1499938964844,293.1499938964844,282.45001220703125,35797.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905701398849487,1.0,0.0,0.0,3.6456685066223145,3.6456923484802246,8.86844759406813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.99267578125,0.0,1526.8402099609375,1895.4371337890625,0.0,2385.541748046875,0.9042108654975892,1.0,0.0,3.0,1.0,0.0
12250080,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.6067067384719849,0.2621393799781799,0.2496179491281509,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6818128228187561,0.3788356482982635,0.3170354068279266,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.8457129001617432,0.746222972869873,0.5296157598495483,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.6108381152153015,0.2673770189285278,0.267912358045578,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.4786060154438019,0.1349210739135742,0.6775714159011841,285.2104187011719,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9764099121094,285.211181640625,1.0,0.6623678803443909,1.0,1.0,0.0,1.0,-2.5182998180389404,2.51829481124878,5.101039732835488e-06,1.946187138557434,0.9030409455299376,0.9030409455299376,0.0,414.5318603515625,410.0,26671.1796875,0.0,2690.970947265625,1.0,282.4417419433594,284.18634033203125,290.23779296875,291.9377746582031,293.1499938964844,293.1499938964844,282.1499938964844,35742.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852665781974792,1.0,0.0,0.0,3.649415254592896,3.6494390964508057,8.886686373443808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.53125,0.0,1530.58935546875,1895.4371337890625,0.0,2337.552001953125,0.9049877524375916,1.0,0.0,3.0,1.0,0.0
12250140,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6046066880226135,0.2592583000659942,0.2475361377000808,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.6794668436050415,0.374957263469696,0.3143547177314758,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8439689874649048,0.7411196827888489,0.5268279314041138,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.6086674928665161,0.2644743919372558,0.2655576169490814,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.4757752120494842,0.1326925903558731,0.6687089800834656,284.968994140625,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.97625732421875,284.9652099609375,1.0,0.6601675748825073,1.0,1.0,0.0,1.0,-2.495193719863892,2.4951887130737305,5.008299012843054e-06,1.92853593826294,0.9014258980751038,0.9014258980751038,0.0,414.6687927246094,410.0,26952.00390625,0.0,2650.245849609375,1.0,282.15777587890625,283.9255065917969,290.36444091796875,292.15802001953125,293.1499938964844,293.1499938964844,281.8500061035156,35912.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978034615516663,1.0,0.0,0.0,3.653875827789306,3.653899908065796,8.90842386525037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.93896484375,0.0,1536.830810546875,1895.4371337890625,0.0,2451.360107421875,0.9060660004615784,1.0,0.0,3.0,1.0,0.0
12250200,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6046066880226135,0.2592583000659942,0.2475361377000808,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.6794668436050415,0.374957263469696,0.3143547177314758,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8439689874649048,0.7411196827888489,0.5268279314041138,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.6086674928665161,0.2644743919372558,0.2655576169490814,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.4757752120494842,0.1326925903558731,0.6687089800834656,284.968994140625,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.97625732421875,284.9652099609375,1.0,0.6601675748825073,1.0,1.0,0.0,1.0,-2.495193719863892,2.4951887130737305,5.008299012843054e-06,1.92853593826294,0.9014258980751038,0.9014258980751038,0.0,414.6687927246094,410.0,26952.00390625,0.0,2650.245849609375,1.0,282.15777587890625,283.9255065917969,290.36444091796875,292.15802001953125,293.1499938964844,293.1499938964844,281.8500061035156,35912.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978034615516663,1.0,0.0,0.0,3.653875827789306,3.653899908065796,8.90842386525037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.93896484375,0.0,1536.830810546875,1895.4371337890625,0.0,2451.360107421875,0.9060660004615784,1.0,0.0,3.0,1.0,0.0
12250260,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.6008001565933228,0.2549898326396942,0.2440469413995742,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.6757315397262573,0.3696694374084472,0.3104404211044311,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.8407007455825806,0.7335214018821716,0.521986186504364,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.6051244735717773,0.2604391276836395,0.2620739042758941,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.471201092004776,0.1296600550413131,0.6563719511032104,284.6979675292969,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9681701660156,284.6937866210937,1.0,0.6573642492294312,1.0,1.0,0.0,1.0,-2.460651636123657,2.460646867752075,4.870927114097867e-06,1.9019638299942017,0.8959184288978577,0.8959184288978577,0.0,415.7981262207031,410.0,27121.240234375,0.0,2594.087890625,1.0,281.8581848144531,283.6405639648437,290.3655700683594,292.20379638671875,293.1499938964844,293.1499938964844,282.1499938964844,36212.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814998209476471,1.0,0.0,0.0,3.6470677852630615,3.647091865539551,8.875257435647654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5498046875,0.0,1531.4964599609375,1895.4371337890625,0.0,2609.29541015625,0.9047392010688782,1.0,0.0,3.0,1.0,0.0
12250320,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.6008001565933228,0.2549898326396942,0.2440469413995742,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.6757315397262573,0.3696694374084472,0.3104404211044311,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.8407007455825806,0.7335214018821716,0.521986186504364,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.6051244735717773,0.2604391276836395,0.2620739042758941,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.471201092004776,0.1296600550413131,0.6563719511032104,284.6979675292969,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9681701660156,284.6937866210937,1.0,0.6573642492294312,1.0,1.0,0.0,1.0,-2.460651636123657,2.460646867752075,4.870927114097867e-06,1.9019638299942017,0.8959184288978577,0.8959184288978577,0.0,415.7981262207031,410.0,27121.240234375,0.0,2594.087890625,1.0,281.8581848144531,283.6405639648437,290.3655700683594,292.20379638671875,293.1499938964844,293.1499938964844,282.1499938964844,36212.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814998209476471,1.0,0.0,0.0,3.6470677852630615,3.647091865539551,8.875257435647654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5498046875,0.0,1531.4964599609375,1895.4371337890625,0.0,2609.29541015625,0.9047392010688782,1.0,0.0,3.0,1.0,0.0
12250380,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.5974200963973999,0.251811534166336,0.2408449202775955,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6723626255989075,0.3653073012828827,0.3066678643226623,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8380424380302429,0.7282204627990723,0.5177603363990784,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6017696261405945,0.2570126950740814,0.2586186230182647,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.4660287499427795,0.1268617063760757,0.6433489322662354,284.8759155273437,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9631652832031,284.8763732910156,1.0,0.6542884111404419,1.0,1.0,0.0,1.0,-2.426589012145996,2.426584243774414,4.736976279673399e-06,1.8755431175231927,0.8963693976402283,0.8963693976402283,0.0,416.1431579589844,410.0,26118.8984375,0.0,2536.4111328125,1.0,282.14215087890625,283.8543395996094,290.2027587890625,291.9114074707031,293.1499938964844,293.1499938964844,282.45001220703125,36114.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950259447097778,1.0,0.0,0.0,3.641819715499878,3.641843557357788,8.849733035276586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.57958984375,0.0,1524.9427490234375,1895.4371337890625,0.0,2426.03857421875,0.9035356640815736,1.0,0.0,3.0,1.0,0.0
12250440,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.5974200963973999,0.251811534166336,0.2408449202775955,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6723626255989075,0.3653073012828827,0.3066678643226623,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8380424380302429,0.7282204627990723,0.5177603363990784,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6017696261405945,0.2570126950740814,0.2586186230182647,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.4660287499427795,0.1268617063760757,0.6433489322662354,284.8759155273437,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9631652832031,284.8763732910156,1.0,0.6542884111404419,1.0,1.0,0.0,1.0,-2.426589012145996,2.426584243774414,4.736976279673399e-06,1.8755431175231927,0.8963693976402283,0.8963693976402283,0.0,416.1431579589844,410.0,26118.8984375,0.0,2536.4111328125,1.0,282.14215087890625,283.8543395996094,290.2027587890625,291.9114074707031,293.1499938964844,293.1499938964844,282.45001220703125,36114.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950259447097778,1.0,0.0,0.0,3.641819715499878,3.641843557357788,8.849733035276586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.57958984375,0.0,1524.9427490234375,1895.4371337890625,0.0,2426.03857421875,0.9035356640815736,1.0,0.0,3.0,1.0,0.0
12250500,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.5963225364685059,0.2507226765155792,0.2397228777408599,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6711645722389221,0.363614559173584,0.305184006690979,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8372563719749451,0.7264359593391418,0.5163273811340332,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6005321741104126,0.2556715011596679,0.2572379112243652,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.4637613296508789,0.1257185041904449,0.6378448605537415,285.031494140625,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9634704589844,285.043701171875,1.0,0.6528839468955994,1.0,1.0,0.0,1.0,-2.413147449493408,2.413142681121826,4.684665782406228e-06,1.8651264905929563,0.8983950614929199,0.8983950614929199,0.0,415.8755493164063,410.0,25389.1015625,0.0,2512.248046875,1.0,282.3985900878906,284.044677734375,290.1325378417969,291.7291259765625,293.1499938964844,293.1499938964844,282.45001220703125,36002.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788785696029663,1.0,0.0,0.0,3.641883134841919,3.641907215118408,8.850041695041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5205078125,0.0,1524.176513671875,1895.4371337890625,0.0,2280.077392578125,0.9035201072692872,1.0,0.0,3.0,1.0,0.0
12250560,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.5955790877342224,0.2498761117458343,0.2388964742422104,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.6702569723129272,0.362174391746521,0.3039650022983551,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8367706537246704,0.7250270247459412,0.515295684337616,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.5995745658874512,0.2545333504676819,0.2560961246490478,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.461814135313034,0.12473776191473,0.6331382393836975,285.0839233398437,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9654846191406,285.0846862792969,1.0,0.6516197919845581,1.0,1.0,0.0,1.0,-2.40216326713562,2.402158737182617,4.642151907319203e-06,1.856619358062744,0.8998731374740601,0.8998731374740601,0.0,415.41156005859375,410.0,25213.421875,0.0,2491.61962890625,1.0,282.4418029785156,284.093017578125,290.14215087890625,291.7666015625,293.1499938964844,293.1499938964844,282.75,35900.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686504125595093,1.0,0.0,0.0,3.6447362899780273,3.6447601318359375,8.863913194545603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.66015625,0.0,1526.5770263671875,1895.4371337890625,0.0,2188.86328125,0.9040486216545104,1.0,0.0,3.0,1.0,0.0
12250620,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.5943970084190369,0.24849833548069,0.2375522404909134,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.6687066555023193,0.3596573173999786,0.3018419146537781,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.8359801769256592,0.7226448655128479,0.5135371685028076,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.5979394912719727,0.2525636851787567,0.2541273236274719,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.4585179984569549,0.1230552643537521,0.6251081228256226,285.294921875,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97186279296875,285.2958068847656,1.0,0.649410605430603,1.0,1.0,0.0,1.0,-2.383419275283813,2.3834147453308105,4.570124929159647e-06,1.842132329940796,0.9062159657478333,0.9062159657478333,0.0,414.5147399902344,410.0,24375.923828125,0.0,2456.26123046875,1.0,282.7417907714844,284.3326416015625,290.12945556640625,291.6927490234375,293.1499938964844,293.1499938964844,282.45001220703125,35643.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457464933395386,1.0,0.0,0.0,3.657230138778688,3.6572539806365967,8.924786811803642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.2099609375,0.0,1538.553955078125,1895.4371337890625,0.0,1988.7667236328125,0.9066706895828248,1.0,0.0,3.0,1.0,0.0
12250680,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.5943970084190369,0.24849833548069,0.2375522404909134,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.6687066555023193,0.3596573173999786,0.3018419146537781,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.8359801769256592,0.7226448655128479,0.5135371685028076,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.5979394912719727,0.2525636851787567,0.2541273236274719,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.4585179984569549,0.1230552643537521,0.6251081228256226,285.294921875,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97186279296875,285.2958068847656,1.0,0.649410605430603,1.0,1.0,0.0,1.0,-2.383419275283813,2.3834147453308105,4.570124929159647e-06,1.842132329940796,0.9062159657478333,0.9062159657478333,0.0,414.5147399902344,410.0,24375.923828125,0.0,2456.26123046875,1.0,282.7417907714844,284.3326416015625,290.12945556640625,291.6927490234375,293.1499938964844,293.1499938964844,282.45001220703125,35643.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457464933395386,1.0,0.0,0.0,3.657230138778688,3.6572539806365967,8.924786811803642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.2099609375,0.0,1538.553955078125,1895.4371337890625,0.0,1988.7667236328125,0.9066706895828248,1.0,0.0,3.0,1.0,0.0
12250740,296.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.5922730565071106,0.0,0.2355647087097168,296.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.6664510369300842,0.0,0.2992288768291473,296.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.8342336416244507,0.0,0.5106141567230225,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.5956371426582336,0.0,0.25178262591362,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.4546631574630737,0.0,0.6165932416915894,285.05230712890625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.97314453125,285.0482788085937,0.0,0.0,1.0,1.0,0.0,1.0,-2.3607919216156006,2.3607873916625977,4.484229066292755e-06,1.8247932195663448,0.0,0.0,0.0,414.5528869628906,60.0,24651.9609375,0.0,2418.5322265625,0.0,282.45770263671875,284.0697326660156,290.2523803710937,291.9090881347656,293.1499938964844,293.1499938964844,278.1499938964844,35800.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.665871143341065,3.665895462036133,8.967011240201828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1549.3985595703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.5922730565071106,0.0,0.2355647087097168,296.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.6664510369300842,0.0,0.2992288768291473,296.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.8342336416244507,0.0,0.5106141567230225,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.5956371426582336,0.0,0.25178262591362,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.4546631574630737,0.0,0.6165932416915894,285.05230712890625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.97314453125,285.0482788085937,0.0,0.0,1.0,1.0,0.0,1.0,-2.3607919216156006,2.3607873916625977,4.484229066292755e-06,1.8247932195663448,0.0,0.0,0.0,414.5528869628906,60.0,24651.9609375,0.0,2418.5322265625,0.0,282.45770263671875,284.0697326660156,290.2523803710937,291.9090881347656,293.1499938964844,293.1499938964844,278.1499938964844,35800.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.665871143341065,3.665895462036133,8.967011240201828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1549.3985595703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0009255636832676,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0008284671930596,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.3562051653861999,0.0,0.0007198877283371,297.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0009746633004397,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,0.004623316694051,285.1570739746094,294.1499938964844,295.3159484863281,287.1826171875,295.3142395019531,296.81219482421875,284.2479248046875,0.0,0.0,0.7467398643493652,0.7467398643493652,0.2532601356506347,1.0,-0.0098636019974946,0.0099388444796204,-7.524309330619872e-05,-0.0124028539285063,0.0,0.0,0.0,-0.0519398599863052,60.0,1208.2132568359375,-0.0,-6.633313660131535e-06,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,1.3387762010097504e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6287539632726798e-16,1.6311474930931632e-16,1.6706775444422164e-21,3.1918644295561924e-14,3.1918468112708896e-14,1.7513626275886178e-19,0.0,0.0,-0.0,0.0,0.0,4.547913600352865e-28,7.236079335148434e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0008967742905952,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0011253376724198,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0007898306357674,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0009579382603988,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0024396211374551,285.156494140625,294.1499938964844,295.2962646484375,287.172607421875,295.3132629394531,296.6868896484375,283.96929931640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0087988041341304,0.0087333805859088,6.54228133498691e-05,-0.012537277303636,0.0,0.0,0.0,-0.0467962883412838,60.0,611.2020263671875,-0.0,-4.033067398268031e-06,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.899971437028892e-29,9.338397956830679e-29,1.0721216127098455e-31,-4.3436949685415225e-18,-4.34058394225771e-18,-3.110977614249529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0001202996136271,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0001176877703983,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001307903730776,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0001271029468625,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0005376346525736,285.1549072265625,294.1499938964844,295.2694702148437,287.1585693359375,295.3125,296.4878845214844,283.80987548828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012654678430408,0.0031408825889229,-0.0018754147458821,-0.0164927318692207,0.0,0.0,0.0,-0.0087302764877676,60.0,238.7952423095703,-0.0,-1.0916712511743759e-07,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.173472923054266e-38,5.588990362896588e-38,1.232042629311344e-38,-1.882607497973285e-20,-1.542005540996919e-20,-3.406018761970094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.616559691494332e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,8.640300075057894e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.600658136652783e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0001012807479128,297.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004783001786563,285.1542053222656,294.1499938964844,295.2427673339844,287.14410400390625,295.3119506835937,296.3011169433594,283.76678466796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010242710122838,0.0008188509964384,0.0002054200595011,-0.0185411982238292,0.0,0.0,0.0,-0.0084194419905543,60.0,92.42852783203124,-0.0,-7.15295982445241e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7908594374071162e-42,-2.208446379775912e-42,-1.1434595468890509e-42,7.522815891289818e-21,3.8968599826408176e-21,3.625955908649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.530749230179936e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,8.531309867976233e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.414221181534231e-05,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0001003635625238,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.000476048560813,285.1534118652344,294.1499938964844,295.21612548828125,287.1292419433594,295.31121826171875,296.1398010253906,283.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154865449294,3.643759427518489e-08,0.0010154501069337,-0.0191820040345191,0.0,0.0,0.0,-0.008622002787888,60.0,38.50404357910156,-0.0,-7.033197846340046e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.714005280508239e-21,3.8586218624590625e-21,3.855383821945959e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.525461064185949e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,8.526211604475975e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,7.408754754578695e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001003077195491,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004758074355777,285.152587890625,294.1499938964844,295.1895446777344,287.11395263671875,295.31024169921875,295.9998779296875,283.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150977177545,7.630257314872324e-09,0.0010150900343433,-0.0190387964248657,0.0,0.0,0.0,-0.0085949478670954,60.0,19.06236457824707,-0.0,-7.02546287811856e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716262255734287e-21,3.8581694980615726e-21,3.8580927576727134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.51901965891011e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,8.520437404513359e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,7.403712515952066e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0001002398857963,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0004754863621201,285.1506652832031,294.1499938964844,295.13653564453125,287.0822448730469,295.3075866699219,295.770263671875,283.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.34982681274414,-0.0,-7.01593734220296e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.8581577850548526e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.51901965891011e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,8.520437404513359e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,7.403712515952066e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0001002398857963,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0004754863621201,285.1506652832031,294.1499938964844,295.13653564453125,287.0822448730469,295.3075866699219,295.770263671875,283.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.34982681274414,-0.0,-7.01593734220296e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.8581577850548526e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.515364945400506e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,8.517165406374261e-05,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.400869071716443e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0001002014032565,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.000475303910207,285.1484375,294.1499938964844,295.0837097167969,287.0491027832031,295.3040466308594,295.5904541015625,283.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.013434410095215,-0.0,-7.010521585470998e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.515364945400506e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,8.517165406374261e-05,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.400869071716443e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0001002014032565,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.000475303910207,285.1484375,294.1499938964844,295.0837097167969,287.0491027832031,295.3040466308594,295.5904541015625,283.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.013434410095215,-0.0,-7.010521585470998e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
