time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251460,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.514037083135918e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,8.515975787304342e-05,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.399835885735229e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001001874188659,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004752376989927,285.1459655761719,294.1499938964844,295.03106689453125,287.01470947265625,295.29962158203125,295.4457397460937,283.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486370634524064e-09,0.0010138662764802,-0.0186647269874811,0.0,0.0,0.0,-0.0085241310298442,60.0,7.767392158508301,-0.0,-7.008536329067283e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.514037083135918e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,8.515975787304342e-05,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.399835885735229e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001001874188659,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004752376989927,285.1459655761719,294.1499938964844,295.03106689453125,287.01470947265625,295.29962158203125,295.4457397460937,283.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486370634524064e-09,0.0010138662764802,-0.0186647269874811,0.0,0.0,0.0,-0.0085241310298442,60.0,7.767392158508301,-0.0,-7.008536329067283e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.514600969851016e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,8.516480011167005e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.400273898383602e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001001933560473,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.000475265958812,285.14324951171875,294.1499938964844,294.9785461425781,286.9791259765625,295.2943115234375,295.32598876953125,284.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139317018911,7.493151876758475e-09,0.0010139242513105,-0.0186824891716241,0.0,0.0,0.0,-0.0085274931043386,60.0,7.670523166656494,-0.0,-7.00933782127322e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.514600969851016e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,8.516480011167005e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.400273898383602e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001001933560473,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.000475265958812,285.14324951171875,294.1499938964844,294.9785461425781,286.9791259765625,295.2943115234375,295.32598876953125,284.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139317018911,7.493151876758475e-09,0.0010139242513105,-0.0186824891716241,0.0,0.0,0.0,-0.0085274931043386,60.0,7.670523166656494,-0.0,-7.00933782127322e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.515455894870684e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,8.517244714312255e-05,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,7.400938920909539e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0001002023564069,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.000475308712339,285.1418151855469,294.1499938964844,294.95233154296875,286.9609375,295.2913513183594,295.27325439453125,284.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140218073502,7.503686560994538e-09,0.0010140143567696,-0.0187100786715745,0.0,0.0,0.0,-0.0085327150300145,60.0,7.632477760314941,-0.0,-7.010583402689009e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.516620048088952e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,8.518287359038368e-05,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.401844777632505e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0001002146236714,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004753669199999,285.14031982421875,294.1499938964844,294.9261474609375,286.9425048828125,295.2881774902344,295.22430419921875,284.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.596379280090332,-0.0,-7.012285863083889e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.51965994318016e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,8.52100711199455e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.404208008665591e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.000100246630609,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004755188419949,285.1371765136719,294.1499938964844,294.87384033203125,286.90496826171875,295.2811889648437,295.1356201171875,284.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.527266502380371,-0.0,-7.016737413323426e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.51965994318016e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,8.52100711199455e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.404208008665591e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.000100246630609,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004755188419949,285.1371765136719,294.1499938964844,294.87384033203125,286.90496826171875,295.2811889648437,295.1356201171875,284.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.527266502380371,-0.0,-7.016737413323426e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.523286280455068e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,8.524252189090475e-05,299.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,7.407028169836849e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001002848148345,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0004757000715471,285.1338806152344,294.1499938964844,294.82159423828125,286.8666687011719,295.2734069824219,295.05645751953125,284.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.4608941078186035,-0.0,-7.022056536243326e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.523286280455068e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,8.524252189090475e-05,299.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,7.407028169836849e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001002848148345,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0004757000715471,285.1338806152344,294.1499938964844,294.82159423828125,286.8666687011719,295.2734069824219,295.05645751953125,284.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.4608941078186035,-0.0,-7.022056536243326e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.527079964755104e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,8.527647150913253e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.4099785706494e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001003247598418,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004758896830026,285.13043212890625,294.1499938964844,294.7694091796875,286.8276672363281,295.2648010253906,294.9842224121094,284.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.396614074707031,-0.0,-7.027624349120742e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.527079964755104e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,8.527647150913253e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.4099785706494e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001003247598418,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004758896830026,285.13043212890625,294.1499938964844,294.7694091796875,286.8276672363281,295.2648010253906,294.9842224121094,284.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.396614074707031,-0.0,-7.027624349120742e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.530647366773336e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,8.530840568710119e-05,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.412752893287688e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.000100362332887,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004760680021718,285.1268310546875,294.1499938964844,294.7171936035156,286.78814697265625,295.25543212890625,294.9171447753906,284.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.334003925323486,-0.0,-7.032862470168767e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.530647366773336e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,8.530840568710119e-05,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.412752893287688e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.000100362332887,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004760680021718,285.1268310546875,294.1499938964844,294.7171936035156,286.78814697265625,295.25543212890625,294.9171447753906,284.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.334003925323486,-0.0,-7.032862470168767e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.532235708320512e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,8.532261563232169e-05,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.413988350890577e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001003790530376,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004761473683174,285.125,294.1499938964844,294.69110107421875,286.7682189941406,295.2504272460937,294.8851013183594,284.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711615346295275e-09,0.0010157922515645,-0.0192546602338552,0.0,0.0,0.0,-0.0086357938125729,60.0,7.30320930480957,-0.0,-7.035193050342059e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.533641423331574e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,8.533519576303661e-05,299.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.415081927319989e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0001003938596113,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.000476217654068,285.12310791015625,294.1499938964844,294.6649780273437,286.7481994628906,295.2452697753906,294.8538818359375,284.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729024531499817e-09,0.0010159411467611,-0.0193002540618181,0.0,0.0,0.0,-0.0086444243788719,60.0,7.272697448730469,-0.0,-7.037255045361236e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.535782737657428e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,8.535436063539237e-05,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.416746666422114e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.000100416407804,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0004763246979564,285.1192932128906,294.1499938964844,294.6127319335937,286.7079467773437,295.2343444824219,294.7934265136719,284.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755483366622684e-09,0.0010161674581468,-0.0193695519119501,0.0,0.0,0.0,-0.0086575420573353,60.0,7.212368011474609,-0.0,-7.040390670454144e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.535782737657428e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,8.535436063539237e-05,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.416746666422114e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.000100416407804,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0004763246979564,285.1192932128906,294.1499938964844,294.6127319335937,286.7079467773437,295.2343444824219,294.7934265136719,284.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755483366622684e-09,0.0010161674581468,-0.0193695519119501,0.0,0.0,0.0,-0.0086575420573353,60.0,7.212368011474609,-0.0,-7.040390670454144e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.5368865004275e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,8.53642268339172e-05,299.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.417604501824826e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001004280275083,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0004763799079228,285.1153564453125,294.1499938964844,294.5604248046875,286.66748046875,295.2226867675781,294.735107421875,284.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.152762413024902,-0.0,-7.04199365486602e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.5368865004275e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,8.53642268339172e-05,299.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.417604501824826e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001004280275083,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0004763799079228,285.1153564453125,294.1499938964844,294.5604248046875,286.66748046875,295.2226867675781,294.735107421875,284.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.152762413024902,-0.0,-7.04199365486602e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.536885045235977e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,8.536421228200197e-05,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,7.417603046633303e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001004280129563,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004763799370266,285.1113586425781,294.1499938964844,294.50799560546875,286.626953125,295.2102966308594,294.6784362792969,284.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.0194043647497892,0.0,0.0,0.0,-0.0086641320958733,60.0,7.093705654144287,-0.0,-7.041965943699324e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.536885045235977e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,8.536421228200197e-05,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,7.417603046633303e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001004280129563,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004763799370266,285.1113586425781,294.1499938964844,294.50799560546875,286.626953125,295.2102966308594,294.6784362792969,284.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.0194043647497892,0.0,0.0,0.0,-0.0086641320958733,60.0,7.093705654144287,-0.0,-7.041965943699324e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.535849676467478e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,8.53549427120015e-05,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.416797598125413e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001004171135718,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004763283359352,285.1072692871094,294.1499938964844,294.4554748535156,286.58648681640625,295.1971740722656,294.6229858398437,284.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,7.035116195678711,-0.0,-7.040411986736217e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.535849676467478e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,8.53549427120015e-05,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.416797598125413e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001004171135718,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004763283359352,285.1072692871094,294.1499938964844,294.4554748535156,286.58648681640625,295.1971740722656,294.6229858398437,284.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,7.035116195678711,-0.0,-7.040411986736217e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.535007120575756e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,8.53473975439556e-05,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.416142034344375e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001004082441795,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004762862809002,285.105224609375,294.1499938964844,294.4291687011719,286.5662841796875,295.1903381347656,294.5956115722656,284.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745060592867503e-09,0.0010160784004256,-0.0193422548472881,0.0,0.0,0.0,-0.0086523750796914,60.0,7.006000518798828,-0.0,-7.039155036636657e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.53399867285043e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,8.533836808055639e-05,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.415357686113566e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0001003976140054,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0004762359312735,285.1031494140625,294.1499938964844,294.4028015136719,286.546142578125,295.183349609375,294.5684509277344,284.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732383622283123e-09,0.0010159700177609,-0.019309053197503,0.0,0.0,0.0,-0.0086460905149579,60.0,6.9770188331604,-0.0,-7.03765294929326e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.53163907979615e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,8.531724597560242e-05,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.413521962007508e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001003727738861,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004761181771755,285.0989990234375,294.1499938964844,294.3499450683594,286.506103515625,295.1688232421875,294.5145874023437,284.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777082840841e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314138025045,60.0,6.919528007507324,-0.0,-7.03414571034955e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.53163907979615e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,8.531724597560242e-05,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.413521962007508e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001003727738861,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004761181771755,285.0989990234375,294.1499938964844,294.3499450683594,286.506103515625,295.1688232421875,294.5145874023437,284.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777082840841e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314138025045,60.0,6.919528007507324,-0.0,-7.03414571034955e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.52891423366964e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,8.529284968972206e-05,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.411402475554496e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0001003440775093,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004759821458719,285.09478759765625,294.1499938964844,294.2969055175781,286.4664306640625,295.15362548828125,294.461181640625,284.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.862729549407959,-0.0,-7.030100590554866e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.52891423366964e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,8.529284968972206e-05,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.411402475554496e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0001003440775093,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004759821458719,285.09478759765625,294.1499938964844,294.2969055175781,286.4664306640625,295.15362548828125,294.461181640625,284.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.862729549407959,-0.0,-7.030100590554866e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.525891073280944e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,8.52657831273973e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,7.409050886053592e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0001003122451948,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004758312134072,285.0905456542969,294.1499938964844,294.24365234375,286.42724609375,295.1377258300781,294.4080810546875,284.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.806614398956299,-0.0,-7.025616355349484e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.525891073280944e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,8.52657831273973e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,7.409050886053592e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0001003122451948,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004758312134072,285.0905456542969,294.1499938964844,294.24365234375,286.42724609375,295.1377258300781,294.4080810546875,284.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.806614398956299,-0.0,-7.025616355349484e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.522640175418928e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,8.523667929694057e-05,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,7.406521763186902e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001002780118142,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004756689304485,285.0863037109375,294.1499938964844,294.19012451171875,286.3887023925781,295.1211853027344,294.3551940917969,284.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.751153469085693,-0.0,-7.020798165058295e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.522640175418928e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,8.523667929694057e-05,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,7.406521763186902e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001002780118142,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004756689304485,285.0863037109375,294.1499938964844,294.19012451171875,286.3887023925781,295.1211853027344,294.3551940917969,284.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.751153469085693,-0.0,-7.020798165058295e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.520949970465152e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,8.522154530510306e-05,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.405206997646019e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0001002602075459,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.000475584558444,285.08416748046875,294.1499938964844,294.16326904296875,286.3696594238281,295.1126403808594,294.3287658691406,284.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.723660945892334,-0.0,-7.018294212457479e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.519226296106352e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,8.520611299900338e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.403866038657725e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001002420540316,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0004754984693136,285.0820617675781,294.1499938964844,294.1363525390625,286.350830078125,295.1039733886719,294.3023376464844,284.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.696321487426758,-0.0,-7.01574123240789e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.515696001471952e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,8.517451351508498e-05,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.401120092254132e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0001002048811642,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004753222165163,285.0777893066406,294.1499938964844,294.082275390625,286.3138122558594,295.0860900878906,294.2494812011719,284.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.64207935333252,-0.0,-7.010515190586375e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.515696001471952e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,8.517451351508498e-05,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.401120092254132e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0001002048811642,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004753222165163,285.0777893066406,294.1499938964844,294.082275390625,286.3138122558594,295.0860900878906,294.2494812011719,284.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.64207935333252,-0.0,-7.010515190586375e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.512072574580088e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,8.514207002008334e-05,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.398301386274397e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0001001667260425,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004751413071062,285.07354736328125,294.1499938964844,294.0278625488281,286.2777099609375,295.06756591796875,294.196533203125,284.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.588381290435791,-0.0,-7.005154856187802e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
