time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253800,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.512072574580088e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,8.514207002008334e-05,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.398301386274397e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0001001667260425,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004751413071062,285.07354736328125,294.1499938964844,294.0278625488281,286.2777099609375,295.06756591796875,294.196533203125,284.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.588381290435791,-0.0,-7.005154856187802e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.508351649856196e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,8.510876796208322e-05,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.395407737931237e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001001275450107,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004749555373564,285.0693054199219,294.1499938964844,293.9730834960937,286.2426452636719,295.04840087890625,294.1434631347656,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.535160541534424,-0.0,-6.99965312378481e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.508351649856196e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,8.510876796208322e-05,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.395407737931237e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001001275450107,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004749555373564,285.0693054199219,294.1499938964844,293.9730834960937,286.2426452636719,295.04840087890625,294.1434631347656,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.535160541534424,-0.0,-6.99965312378481e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.504504123469816e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,8.507432357873768e-05,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.392414408968762e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0001000870252028,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004747634229715,285.0650634765625,294.1499938964844,293.9179382324219,286.208740234375,295.02862548828125,294.0902099609375,284.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.482341289520264,-0.0,-6.993967360813258e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.504504123469816e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,8.507432357873768e-05,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.392414408968762e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0001000870252028,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004747634229715,285.0650634765625,294.1499938964844,293.9179382324219,286.208740234375,295.02862548828125,294.0902099609375,284.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.482341289520264,-0.0,-6.993967360813258e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.502517787041144e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,8.505654113832861e-05,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.39086972316727e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001000661141006,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004746642371173,285.0629577636719,294.1499938964844,293.8902282714844,286.1922302246094,295.0184936523437,294.0635070800781,284.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.456056118011475,-0.0,-6.991033529857307e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.500480518909173e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,8.503830031258985e-05,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.389285019598901e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0001000446573016,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0004745625192299,285.0608825683594,294.1499938964844,293.8623962402344,286.1760559082031,295.0081787109375,294.0367431640625,284.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.429838180541992,-0.0,-6.988025091914096e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.49622190091759e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,8.500017429469153e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.385972276097164e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.999980829888956e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0004743498575408,285.05670166015625,294.1499938964844,293.8064270019531,286.1447448730469,294.9871520996094,293.9830322265625,284.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259514323010307e-09,0.0010119265643879,-0.0180705543607473,0.0,0.0,0.0,-0.0084116691723465,60.0,6.377549171447754,-0.0,-6.981739630873562e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.49622190091759e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,8.500017429469153e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.385972276097164e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.999980829888956e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0004743498575408,285.05670166015625,294.1499938964844,293.8064270019531,286.1447448730469,294.9871520996094,293.9830322265625,284.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259514323010307e-09,0.0010119265643879,-0.0180705543607473,0.0,0.0,0.0,-0.0084116691723465,60.0,6.377549171447754,-0.0,-6.981739630873562e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.491680248174816e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,8.495951624354348e-05,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.382439798675478e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.995198342949152e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,0.00047412305139,285.05255126953125,294.1499938964844,293.75,286.1148376464844,294.9654846191406,293.9290466308594,284.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114483302459,7.2027419584230765e-09,0.0010114411124959,-0.0179218556731939,0.0,0.0,0.0,-0.0083835246041417,60.0,6.32538652420044,-0.0,-6.975042055046289e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.491680248174816e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,8.495951624354348e-05,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.382439798675478e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.995198342949152e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,0.00047412305139,285.05255126953125,294.1499938964844,293.75,286.1148376464844,294.9654846191406,293.9290466308594,284.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114483302459,7.2027419584230765e-09,0.0010114411124959,-0.0179218556731939,0.0,0.0,0.0,-0.0083835246041417,60.0,6.32538652420044,-0.0,-6.975042055046289e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.487309580435976e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,8.492039341945201e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,7.37903974368237e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.99059557216242e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0004739048017654,285.0484313964844,294.1499938964844,293.6933288574219,286.0859680175781,294.9432067871094,293.8747863769531,284.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148102554310753e-09,0.0010109739378094,-0.0177787411957979,0.0,0.0,0.0,-0.0083564380183815,60.0,6.2734551429748535,-0.0,-6.968598853518415e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.487309580435976e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,8.492039341945201e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,7.37903974368237e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.99059557216242e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0004739048017654,285.0484313964844,294.1499938964844,293.6933288574219,286.0859680175781,294.9432067871094,293.8747863769531,284.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148102554310753e-09,0.0010109739378094,-0.0177787411957979,0.0,0.0,0.0,-0.0083564380183815,60.0,6.2734551429748535,-0.0,-6.968598853518415e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.48361775954254e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,8.488733874401078e-05,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,7.376167923212051e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.98670802800916e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0004737204872071,285.0443725585937,294.1499938964844,293.6366577148437,286.0575256347656,294.9203186035156,293.8202819824219,284.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925270092124e-09,0.0010105790570378,-0.0176577921956777,0.0,0.0,0.0,-0.0083335451781749,60.0,6.22227668762207,-0.0,-6.963155385619757e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.48361775954254e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,8.488733874401078e-05,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,7.376167923212051e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.98670802800916e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0004737204872071,285.0443725585937,294.1499938964844,293.6366577148437,286.0575256347656,294.9203186035156,293.8202819824219,284.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925270092124e-09,0.0010105790570378,-0.0176577921956777,0.0,0.0,0.0,-0.0083335451781749,60.0,6.22227668762207,-0.0,-6.963155385619757e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.482001041760668e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,8.487287414027378e-05,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,7.37491063773632e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,9.985005453927442e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,0.0004736397822853,285.0423583984375,294.1499938964844,293.6083374023437,286.0434875488281,294.9086303710937,293.7929382324219,284.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.197024345397949,-0.0,-6.960772225284019e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.48052911553532e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,8.48596973810345e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,7.37376612960361e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.98345567495562e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0004735662951134,285.04034423828125,294.1499938964844,293.5799865722656,286.029541015625,294.8968200683594,293.7655334472656,284.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.171985149383545,-0.0,-6.958600806683536e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.47800581343472e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,8.483709825668484e-05,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,7.371802348643541e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.98079776763916e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0004734403046313,285.0363464355469,294.1499938964844,293.5233459472656,286.0019836425781,294.87274169921875,293.7105407714844,284.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.031655258060709e-09,0.0010099781211465,-0.0174737367779016,0.0,0.0,0.0,-0.0082987090572714,60.0,6.122512340545654,-0.0,-6.954876852205416e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.47800581343472e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,8.483709825668484e-05,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,7.371802348643541e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.98079776763916e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0004734403046313,285.0363464355469,294.1499938964844,293.5233459472656,286.0019836425781,294.87274169921875,293.7105407714844,284.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.031655258060709e-09,0.0010099781211465,-0.0174737367779016,0.0,0.0,0.0,-0.0082987090572714,60.0,6.122512340545654,-0.0,-6.954876852205416e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.476023114984856e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,8.481935219606385e-05,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.370260573225096e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.978711022995412e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0004733413516078,285.03240966796875,294.1499938964844,293.4666748046875,285.97479248046875,294.8480834960937,293.6553649902344,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788482755155e-09,0.0010097654303535,-0.0174086038023233,0.0,0.0,0.0,-0.0082863820716738,60.0,6.073811531066895,-0.0,-6.951947995048613e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.476023114984856e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,8.481935219606385e-05,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.370260573225096e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.978711022995412e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0004733413516078,285.03240966796875,294.1499938964844,293.4666748046875,285.97479248046875,294.8480834960937,293.6553649902344,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788482755155e-09,0.0010097654303535,-0.0174086038023233,0.0,0.0,0.0,-0.0082863820716738,60.0,6.073811531066895,-0.0,-6.951947995048613e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.47456355788745e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,8.480628457618877e-05,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,7.369124796241522e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.977172885555774e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0004732685047201,285.0285339355469,294.1499938964844,293.4100036621094,285.9479675292969,294.8228759765625,293.5999450683594,284.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.0258331298828125,-0.0,-6.949786524046432e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.47456355788745e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,8.480628457618877e-05,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,7.369124796241522e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.977172885555774e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0004732685047201,285.0285339355469,294.1499938964844,293.4100036621094,285.9479675292969,294.8228759765625,293.5999450683594,284.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.0258331298828125,-0.0,-6.949786524046432e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.473601676290856e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,8.479766984237358e-05,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,7.368376100203022e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.97616007225588e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0004732205125037,285.0246887207031,294.1499938964844,293.35333251953125,285.9214782714844,294.7970886230469,293.5443420410156,284.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.978528499603272,-0.0,-6.948356201519347e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.473601676290856e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,8.479766984237358e-05,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,7.368376100203022e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.97616007225588e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0004732205125037,285.0246887207031,294.1499938964844,293.35333251953125,285.9214782714844,294.7970886230469,293.5443420410156,284.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.978528499603272,-0.0,-6.948356201519347e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.47329681366682e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,8.479494135826826e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,7.368139631580561e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.975839930120856e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.000473205349408,285.0227966308594,294.1499938964844,293.32501220703125,285.9083557128906,294.78399658203125,293.5164489746094,284.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.955113887786865,-0.0,-6.947900033082989e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.473103273194285e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,8.479320240439847e-05,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.367988291662186e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,9.975635475711896e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0004731956869363,285.0209045410156,294.1499938964844,293.2966613769531,285.89532470703125,294.770751953125,293.488525390625,284.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.931849479675293,-0.0,-6.947605868390383e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,9.47301887208596e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,8.47924457048066e-05,299.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,7.367922808043659e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,9.975546709029004e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0004731915541924,285.0171813964844,294.1499938964844,293.239990234375,285.8694152832031,294.743896484375,293.4325256347656,284.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.885744094848633,-0.0,-6.947463759843231e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,9.47301887208596e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,8.47924457048066e-05,299.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,7.367922808043659e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,9.975546709029004e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0004731915541924,285.0171813964844,294.1499938964844,293.239990234375,285.8694152832031,294.743896484375,293.4325256347656,284.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.885744094848633,-0.0,-6.947463759843231e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.473282989347354e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,8.479480311507359e-05,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,7.368127990048379e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,9.975824650609866e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0004732048255391,285.01348876953125,294.1499938964844,293.1833190917969,285.8437805175781,294.71649169921875,293.3763427734375,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.840149402618408,-0.0,-6.94783253152309e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.473282989347354e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,8.479480311507359e-05,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,7.368127990048379e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,9.975824650609866e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0004732048255391,285.01348876953125,294.1499938964844,293.1833190917969,285.8437805175781,294.71649169921875,293.3763427734375,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.840149402618408,-0.0,-6.94783253152309e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,9.473815589444712e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,8.479956886731088e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,7.368541992036626e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,9.97638562694192e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.000473231455544,285.0098876953125,294.1499938964844,293.1266784667969,285.8183898925781,294.6885681152344,293.32000732421875,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308153549051e-09,0.0010095218895003,-0.0173340048640966,0.0,0.0,0.0,-0.0082722622901201,60.0,5.795001029968262,-0.0,-6.948594943878561e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,9.473815589444712e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,8.479956886731088e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,7.368541992036626e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,9.97638562694192e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.000473231455544,285.0098876953125,294.1499938964844,293.1266784667969,285.8183898925781,294.6885681152344,293.32000732421875,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308153549051e-09,0.0010095218895003,-0.0173340048640966,0.0,0.0,0.0,-0.0082722622901201,60.0,5.795001029968262,-0.0,-6.948594943878561e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.474498801864684e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,8.48056806717068e-05,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,7.369073136942461e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,9.977105219149962e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0004732656816486,285.0063171386719,294.1499938964844,293.07000732421875,285.7931823730469,294.6601257324219,293.2635192871094,284.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671685638157e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,-0.0082764085382223,60.0,5.750219345092773,-0.0,-6.949579756110327e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.474498801864684e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,8.48056806717068e-05,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,7.369073136942461e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,9.977105219149962e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0004732656816486,285.0063171386719,294.1499938964844,293.07000732421875,285.7931823730469,294.6601257324219,293.2635192871094,284.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671685638157e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,-0.0082764085382223,60.0,5.750219345092773,-0.0,-6.949579756110327e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,9.474785474594682e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,8.480824180878699e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,7.369295781245455e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,9.977406443795188e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,0.0004732800007332,285.00457763671875,294.1499938964844,293.0416564941406,285.7806701660156,294.64569091796875,293.2352600097656,284.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,6.990163115005998e-09,0.0010096232872456,-0.0173650551587343,0.0,0.0,0.0,-0.0082781398668885,60.0,5.727924346923828,-0.0,-6.949990449811595e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,9.474939724896104e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,8.480962424073368e-05,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,7.369415834546089e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,9.977569425245748e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0004732877714559,285.0028381347656,294.1499938964844,293.0133361816406,285.7681579589844,294.63116455078125,293.2069396972656,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992017631546332e-09,0.0010096391197293,-0.0173699129372835,0.0,0.0,0.0,-0.0082790590822696,60.0,5.705644130706787,-0.0,-6.950209296974208e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.474636317463592e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,8.480690303258598e-05,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,7.36918009351939e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,9.977250010706484e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0004732726956717,284.9993896484375,294.1499938964844,292.9566650390625,285.7433166503906,294.6017150878906,293.1503295898437,284.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880847775039e-09,0.0010096054757013,-0.0173596125096082,0.0,0.0,0.0,-0.0082771098241209,60.0,5.660976886749268,-0.0,-6.949746023110492e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.474636317463592e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,8.480690303258598e-05,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,7.36918009351939e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,9.977250010706484e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0004732726956717,284.9993896484375,294.1499938964844,292.9566650390625,285.7433166503906,294.6017150878906,293.1503295898437,284.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880847775039e-09,0.0010096054757013,-0.0173596125096082,0.0,0.0,0.0,-0.0082771098241209,60.0,5.660976886749268,-0.0,-6.949746023110492e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
