time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256140,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.47324006119743e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,8.479440293740481e-05,299.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.368093793047592e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.975779539672658e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,0.0004732030211016,284.9960327148437,294.1499938964844,292.8999938964844,285.7185974121094,294.57177734375,293.0937805175781,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970541033268773e-09,0.0010094555327668,-0.0173136610537767,0.0,0.0,0.0,-0.0082684122025966,60.0,5.615969657897949,-0.0,-6.947680475377639e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.47324006119743e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,8.479440293740481e-05,299.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.368093793047592e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.975779539672658e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,0.0004732030211016,284.9960327148437,294.1499938964844,292.8999938964844,285.7185974121094,294.57177734375,293.0937805175781,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970541033268773e-09,0.0010094555327668,-0.0173136610537767,0.0,0.0,0.0,-0.0082684122025966,60.0,5.615969657897949,-0.0,-6.947680475377639e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,9.470563963986932e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,8.47704432089813e-05,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,7.366012141574174e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,9.972961561288685e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0004730693763121,284.9927062988281,294.1499938964844,292.84332275390625,285.6940002441406,294.5413818359375,293.03741455078125,284.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046492794252e-09,0.0010091691510751,-0.0172259286046028,0.0,0.0,0.0,-0.0082518085837364,60.0,5.570456504821777,-0.0,-6.943738384279642e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,9.470563963986932e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,8.47704432089813e-05,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,7.366012141574174e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,9.972961561288685e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0004730693763121,284.9927062988281,294.1499938964844,292.84332275390625,285.6940002441406,294.5413818359375,293.03741455078125,284.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046492794252e-09,0.0010091691510751,-0.0172259286046028,0.0,0.0,0.0,-0.0082518085837364,60.0,5.570456504821777,-0.0,-6.943738384279642e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,9.466577466810122e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,8.473475463688374e-05,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,7.362910400843248e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,9.9687633337453e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0004728703061118,284.9894714355469,294.1499938964844,292.7866516113281,285.66949462890625,294.5105285644531,292.9813232421875,284.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887225456608803e-09,0.0010087431874126,-0.0170954298228025,0.0,0.0,0.0,-0.0082271099090576,60.0,5.524376392364502,-0.0,-6.93787640670962e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,9.466577466810122e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,8.473475463688374e-05,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,7.362910400843248e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,9.9687633337453e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0004728703061118,284.9894714355469,294.1499938964844,292.7866516113281,285.66949462890625,294.5105285644531,292.9813232421875,284.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887225456608803e-09,0.0010087431874126,-0.0170954298228025,0.0,0.0,0.0,-0.0082271099090576,60.0,5.524376392364502,-0.0,-6.93787640670962e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,9.464118193136528e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,8.471274486510083e-05,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,7.36099827918224e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,9.966173820430412e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0004727474879473,284.9878845214844,294.1499938964844,292.7583312988281,285.6572570800781,294.4949035644531,292.953369140625,284.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.856514467301622e-09,0.0010084805544465,-0.0170149877667427,0.0,0.0,0.0,-0.0082118855789303,60.0,5.50112247467041,-0.0,-6.934264007441018e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,9.46137952269055e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,8.468822488794103e-05,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,7.358867878792807e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,9.96328963083215e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0004726106999441,284.9862976074219,294.1499938964844,292.7300109863281,285.6450500488281,294.47918701171875,292.925537109375,284.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822316045429488e-09,0.0010081881191581,-0.0169254094362258,0.0,0.0,0.0,-0.008194931782782,60.0,5.477745056152344,-0.0,-6.930242335556613e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.45517822401598e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,8.463271660730243e-05,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,7.354044646490365e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,9.95675945887342e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0004723010351881,284.9831848144531,294.1499938964844,292.67333984375,285.6206359863281,294.44744873046875,292.8700866699219,284.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.7449139606878825e-09,0.0010075262980535,-0.0167226642370224,0.0,0.0,0.0,-0.0081565603613853,60.0,5.430676460266113,-0.0,-6.921145256910678e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.45517822401598e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,8.463271660730243e-05,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,7.354044646490365e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,9.95675945887342e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0004723010351881,284.9831848144531,294.1499938964844,292.67333984375,285.6206359863281,294.44744873046875,292.8700866699219,284.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.7449139606878825e-09,0.0010075262980535,-0.0167226642370224,0.0,0.0,0.0,-0.0081565603613853,60.0,5.430676460266113,-0.0,-6.921145256910678e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,9.448250057175756e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,8.457070362055674e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,7.34865534468554e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.94946385617368e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0004719550197478,284.98016357421875,294.1499938964844,292.6166687011719,285.59625244140625,294.415283203125,292.8150329589844,284.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658447126994815e-09,0.0010067869443446,-0.0164961740374565,0.0,0.0,0.0,-0.008113695308566,60.0,5.383289813995361,-0.0,-6.910989469588459e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,9.448250057175756e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,8.457070362055674e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,7.34865534468554e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.94946385617368e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0004719550197478,284.98016357421875,294.1499938964844,292.6166687011719,285.59625244140625,294.415283203125,292.8150329589844,284.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658447126994815e-09,0.0010067869443446,-0.0164961740374565,0.0,0.0,0.0,-0.008113695308566,60.0,5.383289813995361,-0.0,-6.910989469588459e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.440918074687944e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,8.45050672069192e-05,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,7.342953176703304e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,9.941743337549268e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,0.000471588835353,284.9771728515625,294.1499938964844,292.5599975585937,285.5718688964844,294.3826904296875,292.7602844238281,284.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566955867981505e-09,0.0010060046333819,-0.0162565186619758,0.0,0.0,0.0,-0.0080683389678597,60.0,5.33575963973999,-0.0,-6.900251747765651e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.440918074687944e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,8.45050672069192e-05,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,7.342953176703304e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,9.941743337549268e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,0.000471588835353,284.9771728515625,294.1499938964844,292.5599975585937,285.5718688964844,294.3826904296875,292.7602844238281,284.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566955867981505e-09,0.0010060046333819,-0.0162565186619758,0.0,0.0,0.0,-0.0080683389678597,60.0,5.33575963973999,-0.0,-6.900251747765651e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.433525701751933e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,8.443889964837581e-05,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,7.337202987400815e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,9.933958062902092e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0004712196241598,284.9742736816406,294.1499938964844,292.5033264160156,285.5474548339844,294.3497314453125,292.7058410644531,284.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474709657311449e-09,0.0010052158031612,-0.0160148851573467,0.0,0.0,0.0,-0.0080226082354784,60.0,5.288269519805908,-0.0,-6.889434445156439e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.433525701751933e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,8.443889964837581e-05,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,7.337202987400815e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,9.933958062902092e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0004712196241598,284.9742736816406,294.1499938964844,292.5033264160156,285.5474548339844,294.3497314453125,292.7058410644531,284.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474709657311449e-09,0.0010052158031612,-0.0160148851573467,0.0,0.0,0.0,-0.0080226082354784,60.0,5.288269519805908,-0.0,-6.889434445156439e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.429916099179536e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,8.440658712061122e-05,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,7.334395195357502e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,9.930157102644444e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0004710393259301,284.97283935546875,294.1499938964844,292.4750061035156,285.53521728515625,294.3330993652344,292.6786804199219,284.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048371041193,6.429665244667149e-09,0.0010048307012766,-0.0158968903124332,0.0,0.0,0.0,-0.0080002779141068,60.0,5.264601707458496,-0.0,-6.884154402087006e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.426422184333204e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,8.437530777882785e-05,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,7.331677625188604e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,9.926477650878952e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0004708648193627,284.971435546875,294.1499938964844,292.4466552734375,285.5229797363281,294.3163452148437,292.651611328125,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044642258435,6.386063677865651e-09,0.0010044578230008,-0.0157826766371727,0.0,0.0,0.0,-0.0079786628484725,60.0,5.241016387939453,-0.0,-6.879046310359628e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,9.41995094763115e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,8.431738388026133e-05,299.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,7.326644117711112e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.919663716573268e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,0.0004705416504293,284.9686584472656,294.1499938964844,292.3900146484375,285.4984436035156,294.2825927734375,292.5975341796875,284.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305306055054416e-09,0.0010037672473117,-0.0155711313709616,0.0,0.0,0.0,-0.007938627153635,60.0,5.1941752433776855,-0.0,-6.869589697089395e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,9.41995094763115e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,8.431738388026133e-05,299.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,7.326644117711112e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.919663716573268e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,0.0004705416504293,284.9686584472656,294.1499938964844,292.3900146484375,285.4984436035156,294.2825927734375,292.5975341796875,284.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305306055054416e-09,0.0010037672473117,-0.0155711313709616,0.0,0.0,0.0,-0.007938627153635,60.0,5.1941752433776855,-0.0,-6.869589697089395e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.414437954546884e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,8.426803105976433e-05,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,7.322356395889074e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.91385750239715e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0004702662990894,284.9659729003906,294.1499938964844,292.3333435058594,285.47381591796875,294.2484130859375,292.54351806640625,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236481109311853e-09,0.0010031786514446,-0.0153908412903547,0.0,0.0,0.0,-0.0079045072197914,60.0,5.147921085357666,-0.0,-6.861535695179556e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.414437954546884e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,8.426803105976433e-05,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,7.322356395889074e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.91385750239715e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0004702662990894,284.9659729003906,294.1499938964844,292.3333435058594,285.47381591796875,294.2484130859375,292.54351806640625,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236481109311853e-09,0.0010031786514446,-0.0153908412903547,0.0,0.0,0.0,-0.0079045072197914,60.0,5.147921085357666,-0.0,-6.861535695179556e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.410204802406952e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,8.423013787250966e-05,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,7.319063297472894e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.9094002507627e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0004700549179688,284.9633483886719,294.1499938964844,292.27667236328125,285.4490966796875,294.2138671875,292.4894104003906,284.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.183610956611574e-09,0.0010027264943346,-0.0152523452416062,0.0,0.0,0.0,-0.007878297008574,60.0,5.102416515350342,-0.0,-6.85535255229297e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.410204802406952e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,8.423013787250966e-05,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,7.319063297472894e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.9094002507627e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0004700549179688,284.9633483886719,294.1499938964844,292.27667236328125,285.4490966796875,294.2138671875,292.4894104003906,284.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.183610956611574e-09,0.0010027264943346,-0.0152523452416062,0.0,0.0,0.0,-0.007878297008574,60.0,5.102416515350342,-0.0,-6.85535255229297e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,9.40755198826082e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,8.420639642281458e-05,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,7.317000563489273e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,9.906607010634616e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004699224664364,284.9607849121094,294.1499938964844,292.2200012207031,285.4242248535156,294.178955078125,292.4350891113281,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150437048546564e-09,0.0010024427901953,-0.0151654444634914,0.0,0.0,0.0,-0.0078618517145514,60.0,5.057806491851807,-0.0,-6.851473699498456e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,9.40755198826082e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,8.420639642281458e-05,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,7.317000563489273e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,9.906607010634616e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004699224664364,284.9607849121094,294.1499938964844,292.2200012207031,285.4242248535156,294.178955078125,292.4350891113281,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150437048546564e-09,0.0010024427901953,-0.0151654444634914,0.0,0.0,0.0,-0.0078618517145514,60.0,5.057806491851807,-0.0,-6.851473699498456e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,9.406930621480568e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,8.420083031523973e-05,299.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,7.31651671230793e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.9059529020451e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0004698914708569,284.95953369140625,294.1499938964844,292.1916809082031,285.4117126464844,294.1613464355469,292.4078063964844,284.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023821378126,6.142632624772659e-09,0.0010023760842159,-0.0151450000703334,0.0,0.0,0.0,-0.0078579820692539,60.0,5.035900592803955,-0.0,-6.85056136262574e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,9.406785102328286e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,8.419952791882679e-05,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,7.316403207369149e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.905799379339442e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0004698842240031,284.9582824707031,294.1499938964844,292.163330078125,285.3992004394531,294.14361572265625,292.3804016113281,284.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023660724982,6.140755459682623e-09,0.0010023599024862,-0.0151400826871395,0.0,0.0,0.0,-0.0078570516780018,60.0,5.0142502784729,-0.0,-6.85034180492039e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,9.408178448211402e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,8.421199163421988e-05,299.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,7.317487325053662e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,9.90726621239446e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0004699538694694,284.95587158203125,294.1499938964844,292.1066589355469,285.3739929199219,294.1079406738281,292.32525634765625,284.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025134542956,6.157992782362953e-09,0.0010025072842836,-0.0151852369308471,0.0,0.0,0.0,-0.0078655965626239,60.0,4.9718170166015625,-0.0,-6.852356904119007e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,9.408178448211402e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,8.421199163421988e-05,299.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,7.317487325053662e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,9.90726621239446e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0004699538694694,284.95587158203125,294.1499938964844,292.1066589355469,285.3739929199219,294.1079406738281,292.32525634765625,284.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025134542956,6.157992782362953e-09,0.0010025072842836,-0.0151852369308471,0.0,0.0,0.0,-0.0078655965626239,60.0,4.9718170166015625,-0.0,-6.852356904119007e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.412090003024788e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,8.424700354225934e-05,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,7.320529402932152e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.91138513199985e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0004701493016909,284.9534912109375,294.1499938964844,292.04998779296875,285.3486022949219,294.07183837890625,292.2694091796875,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029291734099,6.206611669057338e-09,0.0010029228869825,-0.0153125971555709,0.0,0.0,0.0,-0.0078896982595324,60.0,4.930691719055176,-0.0,-6.858041956547822e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.412090003024788e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,8.424700354225934e-05,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,7.320529402932152e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.91138513199985e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0004701493016909,284.9534912109375,294.1499938964844,292.04998779296875,285.3486022949219,294.07183837890625,292.2694091796875,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029291734099,6.206611669057338e-09,0.0010029228869825,-0.0153125971555709,0.0,0.0,0.0,-0.0078896982595324,60.0,4.930691719055176,-0.0,-6.858041956547822e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.420214337296784e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,8.431971946265548e-05,299.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,7.326847844524309e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,9.919940202962609e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0004705551546066,284.9512023925781,294.1499938964844,291.9930114746094,285.3231201171875,294.0353698730469,292.2127380371094,284.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037935571745,6.307715683107062e-09,0.0010037872707471,-0.0155774438753724,0.0,0.0,0.0,-0.0079398192465305,60.0,4.891125679016113,-0.0,-6.869872493098228e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.420214337296784e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,8.431971946265548e-05,299.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,7.326847844524309e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,9.919940202962609e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0004705551546066,284.9512023925781,294.1499938964844,291.9930114746094,285.3231201171875,294.0353698730469,292.2127380371094,284.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037935571745,6.307715683107062e-09,0.0010037872707471,-0.0155774438753724,0.0,0.0,0.0,-0.0079398192465305,60.0,4.891125679016113,-0.0,-6.869872493098228e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,9.434476669412106e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,8.444737613899633e-05,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,7.337940769502893e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.934959962265566e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0004712676745839,284.948974609375,294.1499938964844,291.9354248046875,285.29766845703125,293.9984436035156,292.1544494628906,284.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053121950477,6.485308734482942e-09,0.0010053056757897,-0.0160426497459411,0.0,0.0,0.0,-0.008027859032154,60.0,4.854123592376709,-0.0,-6.890676473858548e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,9.434476669412106e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,8.444737613899633e-05,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,7.337940769502893e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.934959962265566e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0004712676745839,284.948974609375,294.1499938964844,291.9354248046875,285.29766845703125,293.9984436035156,292.1544494628906,284.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053121950477,6.485308734482942e-09,0.0010053056757897,-0.0160426497459411,0.0,0.0,0.0,-0.008027859032154,60.0,4.854123592376709,-0.0,-6.890676473858548e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.443815361009912e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,8.453096961602569e-05,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,7.345204357989132e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.944793418981136e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0004717341798823,284.9478759765625,294.1499938964844,291.90643310546875,285.28497314453125,293.9798278808594,292.1246643066406,284.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063067311421,6.6016085931153165e-09,0.0010063000954687,-0.0163472890853881,0.0,0.0,0.0,-0.0080855134874582,60.0,4.8365159034729,-0.0,-6.904318183842406e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,9.45476786000654e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,8.46290058689192e-05,299.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,7.353723049163818e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,9.956327266991138e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.000472281302791,284.9468078613281,294.1499938964844,291.8772888183594,285.27227783203125,293.96112060546875,292.0943603515625,284.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074730962514,6.738019031615749e-09,0.0010074664605781,-0.0167046040296554,0.0,0.0,0.0,-0.008153136819601,60.0,4.819576263427734,-0.0,-6.92033523819191e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,9.481419692747296e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,8.486755541525781e-05,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,7.374451524810866e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.984392818296328e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,0.0004736126284115,284.9446716308594,294.1499938964844,291.8187255859375,285.2469482421875,293.9233093261719,292.0321960449219,284.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103118838742,7.0699748278002525e-09,0.0010103047825396,-0.0175741072744131,0.0,0.0,0.0,-0.0083177015185356,60.0,4.787675380706787,-0.0,-6.9593909302057e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
