time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258480,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,9.481419692747296e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,8.486755541525781e-05,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,7.374451524810866e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.984392818296328e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,0.0004736126284115,284.9446716308594,294.1499938964844,291.8187255859375,285.2469482421875,293.9233093261719,292.0321960449219,284.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103118838742,7.0699748278002525e-09,0.0010103047825396,-0.0175741072744131,0.0,0.0,0.0,-0.0083177015185356,60.0,4.787675380706787,-0.0,-6.9593909302057e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.514486737316474e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,8.516353409504518e-05,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,7.400170579785481e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0001001921409624,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,0.0004752644454129,284.942626953125,294.1499938964844,291.7597351074219,285.2216491699219,293.8850402832031,291.9676818847656,284.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138342622667,7.481877339898801e-09,0.0010138268116861,-0.0186529606580734,0.0,0.0,0.0,-0.0085218977183103,60.0,4.758560657501221,-0.0,-7.008004843100937e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.514486737316474e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,8.516353409504518e-05,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,7.400170579785481e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0001001921409624,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,0.0004752644454129,284.942626953125,294.1499938964844,291.7597351074219,285.2216491699219,293.8850402832031,291.9676818847656,284.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138342622667,7.481877339898801e-09,0.0010138268116861,-0.0186529606580734,0.0,0.0,0.0,-0.0085218977183103,60.0,4.758560657501221,-0.0,-7.008004843100937e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,9.553563722874968e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,8.55133039294742e-05,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,7.430562982335687e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.0001006036327453,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,0.0004772164393216,284.9406433105469,294.1499938964844,291.7004089355469,285.1963806152344,293.84619140625,291.9007568359375,284.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179970413446,7.968653292778072e-09,0.0010179890086874,-0.0199278388172388,0.0,0.0,0.0,-0.0087632127106189,60.0,4.732198238372803,-0.0,-7.065673912620697e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,9.553563722874968e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,8.55133039294742e-05,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,7.430562982335687e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.0001006036327453,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,0.0004772164393216,284.9406433105469,294.1499938964844,291.7004089355469,285.1963806152344,293.84619140625,291.9007568359375,284.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179970413446,7.968653292778072e-09,0.0010179890086874,-0.0199278388172388,0.0,0.0,0.0,-0.0087632127106189,60.0,4.732198238372803,-0.0,-7.065673912620697e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,9.597867756383494e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,8.590986544732004e-05,299.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,7.46502191759646e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001010701816994,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0004794295527972,284.9386901855469,294.1499938964844,291.64080810546875,285.17120361328125,293.8067932128906,291.8319091796875,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.708014488220215,-0.0,-7.131345824973323e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,9.597867756383494e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,8.590986544732004e-05,299.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,7.46502191759646e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001010701816994,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0004794295527972,284.9386901855469,294.1499938964844,291.64080810546875,285.17120361328125,293.8067932128906,291.8319091796875,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.708014488220215,-0.0,-7.131345824973323e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,9.621562639949845e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,8.612195961177349e-05,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,7.483451190637425e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0001013197033898,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.000480613176478,284.937744140625,294.1499938964844,291.6109313964844,285.1586608886719,293.78692626953125,291.7969055175781,284.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815755236923906e-09,0.0010252322535961,-0.0221461877226829,0.0,0.0,0.0,-0.0091831563040614,60.0,4.696601867675781,-0.0,-7.16659442900891e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.646182297728956e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,8.634231926407665e-05,299.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,7.502599328290671e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0001015789530356,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,0.0004818429879378,284.9367980957031,294.1499938964844,291.5810241699219,285.1460876464844,293.7668762207031,291.7615966796875,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122453903387397e-09,0.0010278547415509,-0.0229492783546447,0.0,0.0,0.0,-0.0093351993709802,60.0,4.685596942901611,-0.0,-7.20330888270837e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,9.696759661892428e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,8.679503662278876e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,7.541937520727515e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0001021115604089,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,0.0004843694623559,284.9349975585937,294.1499938964844,291.5210876464844,285.1210632324219,293.72637939453125,291.6904602050781,284.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990268886089,0.0,0.0,0.0,-0.0096475612372159,60.0,4.66423225402832,-0.0,-7.279031422058324e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,9.696759661892428e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,8.679503662278876e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,7.541937520727515e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0001021115604089,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,0.0004843694623559,284.9349975585937,294.1499938964844,291.5210876464844,285.1210632324219,293.72637939453125,291.6904602050781,284.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990268886089,0.0,0.0,0.0,-0.0096475612372159,60.0,4.66423225402832,-0.0,-7.279031422058324e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,9.747193689690904e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,8.724645886104554e-05,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,7.581163663417101e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,0.000102642654383,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0004868887772317,284.9332275390625,294.1499938964844,291.46112060546875,285.0960998535156,293.68536376953125,291.619140625,284.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.6429829597473145,-0.0,-7.354932307634955e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,9.747193689690904e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,8.724645886104554e-05,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,7.581163663417101e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,0.000102642654383,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0004868887772317,284.9332275390625,294.1499938964844,291.46112060546875,285.0960998535156,293.68536376953125,291.619140625,284.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.6429829597473145,-0.0,-7.354932307634955e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,9.797197708394378e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,8.769404666963965e-05,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,7.620056567247957e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0001031692227115,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,0.0004893866134807,284.9314880371094,294.1499938964844,291.401123046875,285.0711975097656,293.6437683105469,291.5483093261719,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003796984709881e-08,0.0010439414763823,-0.027874557301402,0.0,0.0,0.0,-0.0102678602561354,60.0,4.620965957641602,-0.0,-7.430575976741238e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,9.797197708394378e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,8.769404666963965e-05,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,7.620056567247957e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0001031692227115,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,0.0004893866134807,284.9314880371094,294.1499938964844,291.401123046875,285.0711975097656,293.6437683105469,291.5483093261719,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003796984709881e-08,0.0010439414763823,-0.027874557301402,0.0,0.0,0.0,-0.0102678602561354,60.0,4.620965957641602,-0.0,-7.430575976741238e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,9.837379184318706e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,8.805370453046635e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,7.651308260392398e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0001035923560266,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.000491393788252,284.9298400878906,294.1499938964844,291.3411865234375,285.0464172363281,293.6015930175781,291.4784240722656,284.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104823440779,1.1504355690306056e-08,0.0010482228826731,-0.0291846767067909,0.0,0.0,0.0,-0.0105160139501094,60.0,4.597456455230713,-0.0,-7.491637177281518e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,9.837379184318706e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,8.805370453046635e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,7.651308260392398e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0001035923560266,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.000491393788252,284.9298400878906,294.1499938964844,291.3411865234375,285.0464172363281,293.6015930175781,291.4784240722656,284.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104823440779,1.1504355690306056e-08,0.0010482228826731,-0.0291846767067909,0.0,0.0,0.0,-0.0105160139501094,60.0,4.597456455230713,-0.0,-7.491637177281518e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,9.840621351031588e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,8.808272104943171e-05,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,7.653829379705712e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,0.0001036264948197,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0004915557801723,284.9290466308594,294.1499938964844,291.311279296875,285.0340881347656,293.5803527832031,291.4446105957031,284.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485798120498,1.1544695865950416e-08,0.001048568286933,-0.0292902514338493,0.0,0.0,0.0,-0.0105360141023993,60.0,4.58054780960083,-0.0,-7.496568343867693e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.832514479057863e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,8.801015792414546e-05,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,7.647524034837261e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,0.000103541126009,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,0.0004911508294753,284.9282531738281,294.1499938964844,291.2814025878906,285.0217590332031,293.5590209960937,291.41180419921875,284.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477161267772,1.144362560268064e-08,0.0010477046016603,-0.0290257316082716,0.0,0.0,0.0,-0.0104859126731753,60.0,4.559083938598633,-0.0,-7.484214847863768e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.812938515096904e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,8.783493103692308e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,7.63229836593382e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0001033349835779,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,0.0004901730571873,284.9267578125,294.1499938964844,291.2218322753906,284.9971923828125,293.5162353515625,291.3487548828125,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199592364619091e-08,0.0010456180898472,-0.0283870305866003,0.0,0.0,0.0,-0.0103649357333779,60.0,4.5085225105285645,-0.0,-7.454430317466176e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.812938515096904e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,8.783493103692308e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,7.63229836593382e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0001033349835779,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,0.0004901730571873,284.9267578125,294.1499938964844,291.2218322753906,284.9971923828125,293.5162353515625,291.3487548828125,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199592364619091e-08,0.0010456180898472,-0.0283870305866003,0.0,0.0,0.0,-0.0103649357333779,60.0,4.5085225105285645,-0.0,-7.454430317466176e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,9.783908171812072e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,8.757507748669013e-05,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,7.609718886669725e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0001030292769428,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0004887229879386,284.92529296875,294.1499938964844,291.1625061035156,284.9727783203125,293.4732360839844,291.28826904296875,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775824639588e-08,0.0010425245855003,-0.027439946308732,0.0,0.0,0.0,-0.0101855620741844,60.0,4.452993869781494,-0.0,-7.410375957306314e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,9.783908171812072e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,8.757507748669013e-05,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,7.609718886669725e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0001030292769428,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0004887229879386,284.92529296875,294.1499938964844,291.1625061035156,284.9727783203125,293.4732360839844,291.28826904296875,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775824639588e-08,0.0010425245855003,-0.027439946308732,0.0,0.0,0.0,-0.0101855620741844,60.0,4.452993869781494,-0.0,-7.410375957306314e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.743945702211931e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,8.721737685846165e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,7.578636723337695e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.0001026084573823,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.0004867268435191,284.9239196777344,294.1499938964844,291.103515625,284.948486328125,293.4301147460937,291.2303466796875,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.3925628662109375,-0.0,-7.349951403057275e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.743945702211931e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,8.721737685846165e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,7.578636723337695e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.0001026084573823,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.0004867268435191,284.9239196777344,294.1499938964844,291.103515625,284.948486328125,293.4301147460937,291.2303466796875,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.3925628662109375,-0.0,-7.349951403057275e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,9.69620086834766e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,8.679001621203497e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,7.541501690866426e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.0001021056741592,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0004843419301323,284.922607421875,294.1499938964844,291.044921875,284.9243469238281,293.38690185546875,291.1748046875,284.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.328548908233643,-0.0,-7.278086400219763e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,9.69620086834766e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,8.679001621203497e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,7.541501690866426e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.0001021056741592,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0004843419301323,284.922607421875,294.1499938964844,291.044921875,284.9243469238281,293.38690185546875,291.1748046875,284.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.328548908233643,-0.0,-7.278086400219763e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.670545841800048e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,8.656037243781611e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,7.521547377109528e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.000101835517853,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,0.0004830604302696,284.9219665527344,294.1499938964844,291.01580810546875,284.9123229980469,293.3652648925781,291.1477966308594,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424986124884072e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.295711994171143,-0.0,-7.239616905962978e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,9.64439968811348e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,8.63263412611559e-05,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,7.501211803173646e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0001015601883409,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.0004817544249817,284.9213562011719,294.1499938964844,290.9867858886719,284.9003601074219,293.3436279296875,291.1213684082031,284.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.09915964797392e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.262599468231201,-0.0,-7.200516449756833e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,9.592338756192476e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,8.586034527979791e-05,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,7.460719643859193e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0001010119594866,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0004791539395228,284.920166015625,294.1499938964844,290.92919921875,284.8765563964844,293.3003234863281,291.0698547363281,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020420029759,60.0,4.196456909179688,-0.0,-7.12297705263154e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,9.592338756192476e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,8.586034527979791e-05,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,7.460719643859193e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0001010119594866,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0004791539395228,284.920166015625,294.1499938964844,290.92919921875,284.8765563964844,293.3003234863281,291.0698547363281,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020420029759,60.0,4.196456909179688,-0.0,-7.12297705263154e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.542999760014936e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,8.541871648048982e-05,299.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,7.422344788210467e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0001004923979053,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0004766893980558,284.9190673828125,294.1499938964844,290.8722229003906,284.8529663085937,293.2569885253906,291.02008056640625,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.131591320037842,-0.0,-7.049879258147487e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.542999760014936e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,8.541871648048982e-05,299.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,7.422344788210467e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0001004923979053,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0004766893980558,284.9190673828125,294.1499938964844,290.8722229003906,284.8529663085937,293.2569885253906,291.02008056640625,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.131591320037842,-0.0,-7.049879258147487e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,9.498609142610805e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,8.502136915922165e-05,299.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,7.387818186543882e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0001000249321805,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,0.000474472035421,284.9179992675781,294.1499938964844,290.8158874511719,284.8295593261719,293.213623046875,290.97186279296875,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330294344774e-09,0.0010121228406205,-0.0181303117424249,0.0,0.0,0.0,-0.0084229856729507,60.0,4.069342136383057,-0.0,-6.984432587842093e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,9.498609142610805e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,8.502136915922165e-05,299.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,7.387818186543882e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0001000249321805,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,0.000474472035421,284.9179992675781,294.1499938964844,290.8158874511719,284.8295593261719,293.213623046875,290.97186279296875,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330294344774e-09,0.0010121228406205,-0.0181303117424249,0.0,0.0,0.0,-0.0084229856729507,60.0,4.069342136383057,-0.0,-6.984432587842093e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,9.460362343816088e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,8.46790280775167e-05,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,7.358071161434054e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,9.962218609871344e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,0.0004725616017822,284.9170227050781,294.1499938964844,290.76031494140625,284.806396484375,293.17022705078125,290.9247741699219,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866979598999,60.0,4.010188579559326,-0.0,-6.92828905357601e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,9.460362343816088e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,8.46790280775167e-05,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,7.358071161434054e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,9.962218609871344e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,0.0004725616017822,284.9170227050781,294.1499938964844,290.76031494140625,284.806396484375,293.17022705078125,290.9247741699219,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866979598999,60.0,4.010188579559326,-0.0,-6.92828905357601e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,9.44389175856486e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,8.45315953483805e-05,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,7.345259655267e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,9.944873454514892e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,0.000471738865599,284.9165344238281,294.1499938964844,290.7328186035156,284.7948913574219,293.14849853515625,290.901611328125,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062982328236,6.600429536263164e-09,0.0010062915971502,-0.0163442008197307,0.0,0.0,0.0,-0.0080849369987845,60.0,3.982072114944458,-0.0,-6.904179628008933e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.42881961236708e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,8.439668454229832e-05,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,7.333537359954789e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.929002408171073e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,0.0004709860077127,284.91607666015625,294.1499938964844,290.7055358886719,284.783447265625,293.12677001953125,290.8785705566406,285.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046918177977,6.4125940113513025e-09,0.0010046852985396,-0.0158521737903356,0.0,0.0,0.0,-0.0079918187111616,60.0,3.954702854156494,-0.0,-6.882154224285841e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
