time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260820,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,9.404026059200989e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,8.417476055910811e-05,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,7.314253161894158e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,9.902893361868335e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,0.0004697475815191,284.91522216796875,294.1499938964844,290.651611328125,284.7607727050781,293.083251953125,290.8329162597656,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020489571616,6.1035856369073835e-09,0.0010020427871495,-0.0150427129119634,0.0,0.0,0.0,-0.0078386282548308,60.0,3.902847290039064,-0.0,-6.845997546633954e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,9.404026059200989e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,8.417476055910811e-05,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,7.314253161894158e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,9.902893361868335e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,0.0004697475815191,284.91522216796875,294.1499938964844,290.651611328125,284.7607727050781,293.083251953125,290.8329162597656,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020489571616,6.1035856369073835e-09,0.0010020427871495,-0.0150427129119634,0.0,0.0,0.0,-0.0078386282548308,60.0,3.902847290039064,-0.0,-6.845997546633954e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,9.385751036461444e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,8.401118248002604e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,7.30003957869485e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,9.883649181574584e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,0.0004688347689807,284.9143981933594,294.1499938964844,290.5986022949219,284.7383728027344,293.0396423339844,290.7875061035156,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001007467508,5.875804287569508e-09,0.0010000948095694,-0.014446010813117,0.0,0.0,0.0,-0.0077257063239812,60.0,3.8546254634857178,-0.0,-6.819406195290868e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,9.385751036461444e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,8.401118248002604e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,7.30003957869485e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,9.883649181574584e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,0.0004688347689807,284.9143981933594,294.1499938964844,290.5986022949219,284.7383728027344,293.0396423339844,290.7875061035156,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001007467508,5.875804287569508e-09,0.0010000948095694,-0.014446010813117,0.0,0.0,0.0,-0.0077257063239812,60.0,3.8546254634857178,-0.0,-6.819406195290868e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,9.373371722176672e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,8.390036964556202e-05,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,7.29041057638824e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,9.870612120721488e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.000468216399895,284.91363525390625,294.1499938964844,290.546630859375,284.7162780761719,292.9959716796875,290.7420349121094,285.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987805970013,5.721469520381106e-09,0.0009987748926505,-0.0140417031943798,0.0,0.0,0.0,-0.0076491949148476,60.0,3.809624671936035,-0.0,-6.801418095392364e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,9.373371722176672e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,8.390036964556202e-05,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,7.29041057638824e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,9.870612120721488e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.000468216399895,284.91363525390625,294.1499938964844,290.546630859375,284.7162780761719,292.9959716796875,290.7420349121094,285.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987805970013,5.721469520381106e-09,0.0009987748926505,-0.0140417031943798,0.0,0.0,0.0,-0.0076491949148476,60.0,3.809624671936035,-0.0,-6.801418095392364e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,9.36588185140863e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,8.383332897210494e-05,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,7.284585444722325e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,9.862725710263476e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0004678423283621,284.91290283203125,294.1499938964844,290.4956970214844,284.6944885253906,292.9521789550781,290.6962890625,285.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979817550629,5.6280695659438615e-09,0.0009979761671274,-0.0137970224022865,0.0,0.0,0.0,-0.0076028918847441,60.0,3.76793909072876,-0.0,-6.790543238821557e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,9.36588185140863e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,8.383332897210494e-05,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,7.284585444722325e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,9.862725710263476e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0004678423283621,284.91290283203125,294.1499938964844,290.4956970214844,284.6944885253906,292.9521789550781,290.6962890625,285.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979817550629,5.6280695659438615e-09,0.0009979761671274,-0.0137970224022865,0.0,0.0,0.0,-0.0076028918847441,60.0,3.76793909072876,-0.0,-6.790543238821557e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,9.363565186504276e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,8.381259249290451e-05,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,7.282783190021291e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,9.86028608167544e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0004677266115322,284.91259765625,294.1499938964844,290.4706726074219,284.6837158203125,292.9302673339844,290.6732788085937,285.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977344889193,5.5991651315423505e-09,0.0009977289009839,-0.0137213002890348,0.0,0.0,0.0,-0.0075885620899498,60.0,3.748059272766113,-0.0,-6.787180240053203e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,9.361960110254586e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,8.379821520065889e-05,299.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,7.281534635694697e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,9.858595149125904e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0004676464304793,284.9122619628906,294.1499938964844,290.4459228515625,284.67303466796875,292.9082946777344,290.650146484375,285.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975630091503,5.579118056431298e-09,0.0009975574212148,-0.0136687830090522,0.0,0.0,0.0,-0.0075786239467561,60.0,3.728729486465454,-0.0,-6.784847528251704e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.360199328511952e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,8.378246275242418e-05,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,7.280165300471708e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,9.856741962721571e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,0.0004675585369113,284.9116516113281,294.1499938964844,290.3973083496094,284.65191650390625,292.8643493652344,290.6037292480469,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557102777942191e-09,0.0009973691776394,-0.0136111080646514,0.0,0.0,0.0,-0.0075677097775042,60.0,3.691518068313599,-0.0,-6.782286732232023e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.360199328511952e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,8.378246275242418e-05,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,7.280165300471708e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,9.856741962721571e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,0.0004675585369113,284.9116516113281,294.1499938964844,290.3973083496094,284.65191650390625,292.8643493652344,290.6037292480469,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557102777942191e-09,0.0009973691776394,-0.0136111080646514,0.0,0.0,0.0,-0.0075677097775042,60.0,3.691518068313599,-0.0,-6.782286732232023e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,9.359302202938125e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,8.377442281926051e-05,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,7.279466808540747e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.855796815827488e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,0.0004675137461163,284.9111022949219,294.1499938964844,290.3500061035156,284.63116455078125,292.8203430175781,290.55712890625,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458406755803935e-09,0.000997272785753,-0.0135816046968102,0.0,0.0,0.0,-0.0075621264986693,60.0,3.655803918838501,-0.0,-6.780977201970019e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,9.359302202938125e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,8.377442281926051e-05,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,7.279466808540747e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.855796815827488e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,0.0004675137461163,284.9111022949219,294.1499938964844,290.3500061035156,284.63116455078125,292.8203430175781,290.55712890625,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458406755803935e-09,0.000997272785753,-0.0135816046968102,0.0,0.0,0.0,-0.0075621264986693,60.0,3.655803918838501,-0.0,-6.780977201970019e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,9.358771058032288e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,8.376967161893845e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,7.279054261744022e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,9.855237294686958e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.0004674872616305,284.9105834960937,294.1499938964844,290.3039855957031,284.60858154296875,292.7762756347656,290.5106506347656,285.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.5391464748311145e-09,0.0009972155094146,-0.0135640669614076,0.0,0.0,0.0,-0.0075588077306747,60.0,3.6212642192840576,-0.0,-6.780198447131627e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,9.358771058032288e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,8.376967161893845e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,7.279054261744022e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,9.855237294686958e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.0004674872616305,284.9105834960937,294.1499938964844,290.3039855957031,284.60858154296875,292.7762756347656,290.5106506347656,285.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.5391464748311145e-09,0.0009972155094146,-0.0135640669614076,0.0,0.0,0.0,-0.0075588077306747,60.0,3.6212642192840576,-0.0,-6.780198447131627e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,9.3590235337615e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,8.377192716579884e-05,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,7.279249985003844e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,9.855503594735636e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.000467499892693,284.9101257324219,294.1499938964844,290.2592468261719,284.5820617675781,292.7322082519531,290.46441650390625,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.542211134468289e-09,0.000997241702862,-0.0135720958933234,0.0,0.0,0.0,-0.0075603271834552,60.0,3.587862730026245,-0.0,-6.780555139584976e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,9.3590235337615e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,8.377192716579884e-05,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,7.279249985003844e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,9.855503594735636e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.000467499892693,284.9101257324219,294.1499938964844,290.2592468261719,284.5820617675781,292.7322082519531,290.46441650390625,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.542211134468289e-09,0.000997241702862,-0.0135720958933234,0.0,0.0,0.0,-0.0075603271834552,60.0,3.587862730026245,-0.0,-6.780555139584976e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,9.359810792375356e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,8.377897756872699e-05,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,7.279862620634958e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,9.856332326307891e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,0.0004675392701756,284.909912109375,294.1499938964844,290.2373352050781,284.56744384765625,292.7101745605469,290.44140625,285.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973307605832,5.551985093887879e-09,0.0009973252890631,-0.0135977007448673,0.0,0.0,0.0,-0.0075651719234883,60.0,3.5716702938079834,-0.0,-6.781691297419459e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,9.36123906285502e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,8.379176142625511e-05,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,7.280973659362644e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,9.857836266746745e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.000467610603664,284.90972900390625,294.1499938964844,290.2156982421875,284.552001953125,292.6881408691406,290.4184875488281,285.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974825661629,5.569738004140845e-09,0.0009974769782274,-0.0136442091315984,0.0,0.0,0.0,-0.0075739729218184,60.0,3.555817127227783,-0.0,-6.783756845152311e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,9.36697906581685e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,8.384313696296886e-05,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,7.285438186954707e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,9.863881132332608e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,0.0004678973637055,284.90936279296875,294.1499938964844,290.1732788085937,284.5186462402344,292.64404296875,290.3727111816406,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641180411686264e-09,0.0009980878094211,-0.0138313695788383,0.0,0.0,0.0,-0.0076093892566859,60.0,3.525563240051269,-0.0,-6.79206948461797e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,9.36697906581685e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,8.384313696296886e-05,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,7.285438186954707e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,9.863881132332608e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,0.0004678973637055,284.90936279296875,294.1499938964844,290.1732788085937,284.5186462402344,292.64404296875,290.3727111816406,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641180411686264e-09,0.0009980878094211,-0.0138313695788383,0.0,0.0,0.0,-0.0076093892566859,60.0,3.525563240051269,-0.0,-6.79206948461797e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.372557542519644e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,8.389306458411738e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,7.289776112884283e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,9.869755012914538e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,0.0004681760328821,284.9091796875,294.1499938964844,290.1499938964844,284.4986877441406,292.6193542480469,290.3470458984375,285.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986873483285,5.710637740463653e-09,0.0009986816439777,-0.0140133276581764,0.0,0.0,0.0,-0.0076438216492533,60.0,3.5097436904907227,-0.0,-6.800156171493654e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.378061076859012e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,8.394233009312302e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,7.294057286344469e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.875551040749996e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,0.0004684509767685,284.9090270996094,294.1499938964844,290.1319580078125,284.4823913574219,292.5999755859375,290.3268737792969,285.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992733830586,5.7791798013795415e-09,0.0009992676787078,-0.0141928875818848,0.0,0.0,0.0,-0.0076778004877269,60.0,3.4978020191192627,-0.0,-6.808141250758126e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,9.395956294611096e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,8.410250302404165e-05,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,7.30797546566464e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,9.894395770970732e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0004693449009209,284.9087829589844,294.1499938964844,290.09161376953125,284.4434814453125,292.5558776855469,290.28057861328125,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011793347075,6.002069508070917e-09,0.0010011733975261,-0.0147767821326851,0.0,0.0,0.0,-0.0077882958576083,60.0,3.47280216217041,-0.0,-6.834140009459588e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,9.395956294611096e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,8.410250302404165e-05,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,7.30797546566464e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,9.894395770970732e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0004693449009209,284.9087829589844,294.1499938964844,290.09161376953125,284.4434814453125,292.5558776855469,290.28057861328125,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011793347075,6.002069508070917e-09,0.0010011733975261,-0.0147767821326851,0.0,0.0,0.0,-0.0077882958576083,60.0,3.47280216217041,-0.0,-6.834140009459588e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.421912545803934e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,8.433483162662014e-05,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,7.328163337660953e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.921728633344172e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.0004706414765678,284.9085388183594,294.1499938964844,290.0521850585937,284.4022216796875,292.51177978515625,290.23358154296875,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039441986009,6.325390877748305e-09,0.0010039377957582,-0.0156237445771694,0.0,0.0,0.0,-0.0079485783353447,60.0,3.4511148929595947,-0.0,-6.871941593544761e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.421912545803934e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,8.433483162662014e-05,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,7.328163337660953e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.921728633344172e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.0004706414765678,284.9085388183594,294.1499938964844,290.0521850585937,284.4022216796875,292.51177978515625,290.23358154296875,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039441986009,6.325390877748305e-09,0.0010039377957582,-0.0156237445771694,0.0,0.0,0.0,-0.0079485783353447,60.0,3.4511148929595947,-0.0,-6.871941593544761e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,9.438308188691737e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,8.448158769169822e-05,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,7.340915908571333e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,9.938993753166868e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.0004714605165645,284.908447265625,294.1499938964844,290.0328063964844,284.3808288574219,292.4896850585937,290.209716796875,285.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056907776743,6.529638607588595e-09,0.0010056842584162,-0.0161587707698345,0.0,0.0,0.0,-0.0080498326569795,60.0,3.441669464111328,-0.0,-6.89587480451337e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,9.456900443183258e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,8.464800339424983e-05,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,7.355376146733761e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.958571899915114e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.0004723892197944,284.9083557128906,294.1499938964844,290.0136413574219,284.35894775390625,292.4676208496094,290.18560791015625,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076713515445,6.761247117736957e-09,0.0010076645994558,-0.0167654491961002,0.0,0.0,0.0,-0.0081646498292684,60.0,3.433016538619995,-0.0,-6.923064432839966e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,9.501319436822088e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,8.504559082211927e-05,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,7.389923848677427e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,0.0001000534757622,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004746080376207,284.9082336425781,294.1499938964844,289.97589111328125,284.3139343261719,292.4233703613281,290.1366271972656,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314611139008775e-09,0.0010123960673809,-0.0182148646563291,0.0,0.0,0.0,-0.0084389746189117,60.0,3.418612003326416,-0.0,-6.988243228533976e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,9.501319436822088e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,8.504559082211927e-05,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,7.389923848677427e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,0.0001000534757622,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004746080376207,284.9082336425781,294.1499938964844,289.97589111328125,284.3139343261719,292.4233703613281,290.1366271972656,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314611139008775e-09,0.0010123960673809,-0.0182148646563291,0.0,0.0,0.0,-0.0084389746189117,60.0,3.418612003326416,-0.0,-6.988243228533976e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.554967982694508e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,8.552579674869776e-05,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,7.431650737999007e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0001006184247671,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.000477287947433,284.9081420898437,294.1499938964844,289.9389038085937,284.2674865722656,292.3790283203125,290.0868225097656,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982981387044674e-09,0.0010181110119447,-0.0199653636664152,0.0,0.0,0.0,-0.0087703131139278,60.0,3.4079174995422363,-0.0,-7.067374951930105e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.554967982694508e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,8.552579674869776e-05,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,7.431650737999007e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0001006184247671,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.000477287947433,284.9081420898437,294.1499938964844,289.9389038085937,284.2674865722656,292.3790283203125,290.0868225097656,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982981387044674e-09,0.0010181110119447,-0.0199653636664152,0.0,0.0,0.0,-0.0087703131139278,60.0,3.4079174995422363,-0.0,-7.067374951930105e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.6162868430838e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,8.607465861132368e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,7.479343184968457e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0001012641441775,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0004803509800694,284.9080810546875,294.1499938964844,289.9025573730469,284.2198791503906,292.33453369140625,290.03662109375,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746924073932405e-09,0.0010246431920677,-0.0219659488648176,0.0,0.0,0.0,-0.0091490317136049,60.0,3.4004838466644287,-0.0,-7.158367054671545e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.6162868430838e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,8.607465861132368e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,7.479343184968457e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0001012641441775,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0004803509800694,284.9080810546875,294.1499938964844,289.9025573730469,284.2198791503906,292.33453369140625,290.03662109375,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746924073932405e-09,0.0010246431920677,-0.0219659488648176,0.0,0.0,0.0,-0.0091490317136049,60.0,3.4004838466644287,-0.0,-7.158367054671545e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.682146628620104e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,8.666415669722483e-05,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,7.530567381763831e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0001019576739054,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,0.0004836407897528,284.9080810546875,294.1499938964844,289.8667907714844,284.17144775390625,292.2899475097656,289.9867553710937,285.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567440173441357e-09,0.0010316591942682,-0.0241143945604562,0.0,0.0,0.0,-0.0095557952299714,60.0,3.3954057693481445,-0.0,-7.25674524915121e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.682146628620104e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,8.666415669722483e-05,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,7.530567381763831e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0001019576739054,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,0.0004836407897528,284.9080810546875,294.1499938964844,289.8667907714844,284.17144775390625,292.2899475097656,289.9867553710937,285.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567440173441357e-09,0.0010316591942682,-0.0241143945604562,0.0,0.0,0.0,-0.0095557952299714,60.0,3.3954057693481445,-0.0,-7.25674524915121e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.715334454085678e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,8.69612194946967e-05,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,7.556380296591669e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,0.0001023071599774,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004852986021433,284.9080810546875,294.1499938964844,289.84912109375,284.1470031738281,292.267578125,289.9621887207031,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980920090413292e-09,0.0010351948440074,-0.0251969322562217,0.0,0.0,0.0,-0.0097607746720314,60.0,3.3933262825012207,-0.0,-7.30657490066733e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
