time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263160,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.747692820383236e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,8.72508535394445e-05,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,7.58154783397913e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0001026479076244,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0004869149706792,284.9081115722656,294.1499938964844,289.83160400390625,284.1224365234375,292.24517822265625,289.9380798339844,285.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038652495481,1.0384062498758341e-08,0.0010386421345174,-0.026252320036292,0.0,0.0,0.0,-0.0099606299772858,60.0,3.39121675491333,-0.0,-7.355322395596886e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,9.807196329347788e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,8.778346818871796e-05,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,7.627828017575666e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,0.0001032745130942,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0004898873739875,284.908203125,294.1499938964844,289.7968444824219,284.0731506347656,292.2003173828125,289.8912048339844,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125402821221542e-08,0.0010449814144521,-0.0281928516924381,0.0,0.0,0.0,-0.0103281447663903,60.0,3.386077642440796,-0.0,-7.44538724006816e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,9.807196329347788e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,8.778346818871796e-05,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,7.627828017575666e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,0.0001032745130942,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0004898873739875,284.908203125,294.1499938964844,289.7968444824219,284.0731506347656,292.2003173828125,289.8912048339844,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125402821221542e-08,0.0010449814144521,-0.0281928516924381,0.0,0.0,0.0,-0.0103281447663903,60.0,3.386077642440796,-0.0,-7.44538724006816e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,9.85463339020498e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,8.820807124720886e-05,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,7.664723671041429e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0001037740366882,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.000492256891448,284.9083251953125,294.1499938964844,289.76251220703125,284.0238952636719,292.1554260253906,289.8467712402344,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.0106211230158805,60.0,3.377917528152466,-0.0,-7.517576960935912e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,9.85463339020498e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,8.820807124720886e-05,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,7.664723671041429e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0001037740366882,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.000492256891448,284.9083251953125,294.1499938964844,289.76251220703125,284.0238952636719,292.1554260253906,289.8467712402344,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.0106211230158805,60.0,3.377917528152466,-0.0,-7.517576960935912e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,9.889635111903772e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,8.852136670611799e-05,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,7.691946666454896e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.000104142622149,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0004940053331665,284.90850830078125,294.1499938964844,289.7284851074219,283.9749450683594,292.11053466796875,289.8049011230469,285.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537758935242,1.2152435502343906e-08,0.0010537637863308,-0.0308806840330362,0.0,0.0,0.0,-0.0108372904360294,60.0,3.3653810024261475,-0.0,-7.571064486455725e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,9.889635111903772e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,8.852136670611799e-05,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,7.691946666454896e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.000104142622149,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0004940053331665,284.90850830078125,294.1499938964844,289.7284851074219,283.9749450683594,292.11053466796875,289.8049011230469,285.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537758935242,1.2152435502343906e-08,0.0010537637863308,-0.0308806840330362,0.0,0.0,0.0,-0.0108372904360294,60.0,3.3653810024261475,-0.0,-7.571064486455725e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.890460933092982e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,8.852875180309638e-05,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,7.692589133512229e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.0001041513169184,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,0.0004940466023981,284.9087219238281,294.1499938964844,289.6947326660156,283.9266052246094,292.0657653808594,289.76568603515625,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538654169067,1.2162650442348877e-08,0.0010538531932979,-0.0309074129909276,0.0,0.0,0.0,-0.0108423652127385,60.0,3.346312999725342,-0.0,-7.57231930492708e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.890460933092982e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,8.852875180309638e-05,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,7.692589133512229e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.0001041513169184,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,0.0004940466023981,284.9087219238281,294.1499938964844,289.6947326660156,283.9266052246094,292.0657653808594,289.76568603515625,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538654169067,1.2162650442348877e-08,0.0010538531932979,-0.0309074129909276,0.0,0.0,0.0,-0.0108423652127385,60.0,3.346312999725342,-0.0,-7.57231930492708e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,9.863161540124564e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,8.828439604258165e-05,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,7.671355706406757e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,0.000103863843833,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,0.0004926829715259,284.90887451171875,294.1499938964844,289.6779479980469,283.9027404785156,292.0434875488281,289.74737548828125,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509573621675,1.1822463008570594e-08,0.0010509454878047,-0.0300171840935945,0.0,0.0,0.0,-0.01067372597754,60.0,3.3300821781158447,-0.0,-7.530570655944757e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,9.83426725724712e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,8.80257721291855e-05,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,7.648882456123829e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0001035595778375,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,0.0004912397125735,284.90899658203125,294.1499938964844,289.66119384765625,283.879150390625,292.0213623046875,289.7299194335937,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478777112439,1.1462405247186782e-08,0.0010478663025423,-0.0290748812258243,0.0,0.0,0.0,-0.0104952277615666,60.0,3.309811353683472,-0.0,-7.486509900900273e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.774074715096503e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,8.748698746785522e-05,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.602066034451127e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0001029257182381,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0004882329958491,284.9093017578125,294.1499938964844,289.6277770996094,283.8328552246094,291.9774169921875,289.6967468261719,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414638090878,1.0712339459928444e-08,0.0010414530988782,-0.0271116513758897,0.0,0.0,0.0,-0.0101233907043933,60.0,3.2658679485321045,-0.0,-7.395136236709733e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.774074715096503e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,8.748698746785522e-05,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.602066034451127e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0001029257182381,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0004882329958491,284.9093017578125,294.1499938964844,289.6277770996094,283.8328552246094,291.9774169921875,289.6967468261719,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414638090878,1.0712339459928444e-08,0.0010414530988782,-0.0271116513758897,0.0,0.0,0.0,-0.0101233907043933,60.0,3.2658679485321045,-0.0,-7.395136236709733e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,9.707567369332536e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,8.689169044373557e-05,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,7.550338341388851e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,0.0001022253709379,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0004849108809139,284.9096374511719,294.1499938964844,289.5944519042969,283.7880249023437,291.9339294433594,289.66558837890625,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376793541,9.883601492788331e-09,0.0010343668982386,-0.0249421466141939,0.0,0.0,0.0,-0.0097125517204403,60.0,3.2191824913024902,-0.0,-7.294831050330687e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,9.707567369332536e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,8.689169044373557e-05,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,7.550338341388851e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,0.0001022253709379,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0004849108809139,284.9096374511719,294.1499938964844,289.5944519042969,283.7880249023437,291.9339294433594,289.66558837890625,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376793541,9.883601492788331e-09,0.0010343668982386,-0.0249421466141939,0.0,0.0,0.0,-0.0097125517204403,60.0,3.2191824913024902,-0.0,-7.294831050330687e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.640077041694894e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,8.628758223494515e-05,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,7.497845217585564e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0001015146626741,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,0.000481539638713,284.9100341796875,294.1499938964844,289.56109619140625,283.74493408203125,291.89093017578125,289.6359558105469,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.042619097954231e-09,0.0010271756909787,-0.0227402299642562,0.0,0.0,0.0,-0.0092956405133008,60.0,3.1715850830078125,-0.0,-7.193742845856832e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.640077041694894e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,8.628758223494515e-05,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,7.497845217585564e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0001015146626741,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,0.000481539638713,284.9100341796875,294.1499938964844,289.56109619140625,283.74493408203125,291.89093017578125,289.6359558105469,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.042619097954231e-09,0.0010271756909787,-0.0227402299642562,0.0,0.0,0.0,-0.0092956405133008,60.0,3.1715850830078125,-0.0,-7.193742845856832e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.575983858667314e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,8.571388752898201e-05,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,7.447995449183509e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,0.0001008397302939,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0004783380718436,284.9104309082031,294.1499938964844,289.5276794433594,283.7038879394531,291.8484191894531,289.60748291015625,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243975280208815e-09,0.0010203464189544,-0.0206488687545061,0.0,0.0,0.0,-0.0088997175917029,60.0,3.124638080596924,-0.0,-7.09839582668792e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.575983858667314e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,8.571388752898201e-05,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,7.447995449183509e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,0.0001008397302939,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0004783380718436,284.9104309082031,294.1499938964844,289.5276794433594,283.7038879394531,291.8484191894531,289.60748291015625,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243975280208815e-09,0.0010203464189544,-0.0206488687545061,0.0,0.0,0.0,-0.0088997175917029,60.0,3.124638080596924,-0.0,-7.09839582668792e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.546270302962512e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,8.544792217435315e-05,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.424884097417817e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0001005268277367,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0004768538346979,284.9106750488281,294.1499938964844,289.51092529296875,283.6842041015625,291.82733154296875,289.5936279296875,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171881876885,7.873719454210004e-09,0.0010171802714467,-0.0196792092174291,0.0,0.0,0.0,-0.0087161660194396,60.0,3.1018307209014893,-0.0,-7.05440825754522e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.518392471363768e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,8.519838593201712e-05,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.40320174372755e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0001002332573989,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,0.0004754613037221,284.910888671875,294.1499938964844,289.494140625,283.6651306152344,291.80633544921875,289.5799560546875,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.0795485973358154,-0.0,-7.013262859345559e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.469076758250594e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,8.475696813547984e-05,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.364844350377098e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.97139432001859e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,0.0004729978973045,284.911376953125,294.1499938964844,289.4603881835937,283.6289978027344,291.7646179199219,289.5530090332031,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832883815805e-09,0.0010089548304677,-0.0171598847955465,0.0,0.0,0.0,-0.0082393148913979,60.0,3.037010908126831,-0.0,-6.940771157815109e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.469076758250594e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,8.475696813547984e-05,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.364844350377098e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.97139432001859e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,0.0004729978973045,284.911376953125,294.1499938964844,289.4603881835937,283.6289978027344,291.7646179199219,289.5530090332031,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832883815805e-09,0.0010089548304677,-0.0171598847955465,0.0,0.0,0.0,-0.0082393148913979,60.0,3.037010908126831,-0.0,-6.940771157815109e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.42859987844713e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,8.439466182608157e-05,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,7.333362736972049e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.92877030512318e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,0.0004709760542027,284.9118957519531,294.1499938964844,289.4263916015625,283.5957336425781,291.7232666015625,289.52642822265625,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407457231460967e-09,0.001004641642794,-0.0158387161791324,0.0,0.0,0.0,-0.0079892724752426,60.0,2.997287511825561,-0.0,-6.881552394588655e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.42859987844713e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,8.439466182608157e-05,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,7.333362736972049e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.92877030512318e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,0.0004709760542027,284.9118957519531,294.1499938964844,289.4263916015625,283.5957336425781,291.7232666015625,289.52642822265625,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407457231460967e-09,0.001004641642794,-0.0158387161791324,0.0,0.0,0.0,-0.0079892724752426,60.0,2.997287511825561,-0.0,-6.881552394588655e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,9.396657696925104e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,8.410874579567462e-05,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,7.30851897969842e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,9.89513355307281e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,0.0004693805240094,284.9124450683594,294.1499938964844,289.3920593261719,283.56561279296875,291.6821594238281,289.4998779296875,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009421849029195e-09,0.0010012377751991,-0.014796040020883,0.0,0.0,0.0,-0.0077919480390846,60.0,2.960369110107422,-0.0,-6.834998345084389e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,9.396657696925104e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,8.410874579567462e-05,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,7.30851897969842e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,9.89513355307281e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,0.0004693805240094,284.9124450683594,294.1499938964844,289.3920593261719,283.56561279296875,291.6821594238281,289.4998779296875,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009421849029195e-09,0.0010012377751991,-0.014796040020883,0.0,0.0,0.0,-0.0077919480390846,60.0,2.960369110107422,-0.0,-6.834998345084389e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,9.372331987833604e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,8.389100548811257e-05,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,7.289598579518497e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.869517089100556e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.000468165409984,284.9130249023437,294.1499938964844,289.3572998046875,283.5389404296875,291.64129638671875,289.4731140136719,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062772285121355e-09,0.0009986453223973,-0.0140019040554761,0.0,0.0,0.0,-0.0076416651718318,60.0,2.925900936126709,-0.0,-6.799648843980324e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,9.372331987833604e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,8.389100548811257e-05,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,7.289598579518497e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.869517089100556e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.000468165409984,284.9130249023437,294.1499938964844,289.3572998046875,283.5389404296875,291.64129638671875,289.4731140136719,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062772285121355e-09,0.0009986453223973,-0.0140019040554761,0.0,0.0,0.0,-0.0076416651718318,60.0,2.925900936126709,-0.0,-6.799648843980324e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,9.362709533888848e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,8.380487997783348e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,7.282114529516548e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.859384590527044e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0004676847893279,284.913330078125,294.1499938964844,289.3397521972656,283.5269775390625,291.6209716796875,289.4595642089844,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365592336051e-09,0.0009976199362426,-0.0136877680197358,0.0,0.0,0.0,-0.0075822193175554,60.0,2.9095146656036377,-0.0,-6.78569094247905e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,9.354414942208678e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,8.373063610633835e-05,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.275662937900051e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,9.850649803411216e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,0.0004672704671975,284.91363525390625,294.1499938964844,289.32208251953125,283.5159606933594,291.60064697265625,289.4458923339844,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967413498088,5.482991394245573e-09,0.0009967358782887,-0.0134169533848762,0.0,0.0,0.0,-0.0075309718959033,60.0,2.8935348987579346,-0.0,-6.773669269932725e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,9.341506665805356e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,8.361509389942512e-05,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,7.26562284398824e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,9.837056859396398e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0004666257009375,284.9142761230469,294.1499938964844,289.2863464355469,283.4969482421875,291.5601501464844,289.4179992675781,285.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.322107643479512e-09,0.0009953599656,-0.0129954721778631,0.0,0.0,0.0,-0.0074512138962745,60.0,2.8627138137817383,-0.0,-6.754981995982234e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,9.341506665805356e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,8.361509389942512e-05,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,7.26562284398824e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,9.837056859396398e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0004666257009375,284.9142761230469,294.1499938964844,289.2863464355469,283.4969482421875,291.5601501464844,289.4179992675781,285.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.322107643479512e-09,0.0009953599656,-0.0129954721778631,0.0,0.0,0.0,-0.0074512138962745,60.0,2.8627138137817383,-0.0,-6.754981995982234e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.332519402960315e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,8.353464363608509e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,7.258632831508294e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,9.82759302132763e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0004661767743527,284.9149475097656,294.1499938964844,289.25,283.482177734375,291.5197448730469,289.38922119140625,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944071061909,5.2100781466890575e-09,0.0009944018675014,-0.0127019742503762,0.0,0.0,0.0,-0.0073956754058599,60.0,2.833052635192871,-0.0,-6.741984037716976e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.332519402960315e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,8.353464363608509e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,7.258632831508294e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,9.82759302132763e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0004661767743527,284.9149475097656,294.1499938964844,289.25,283.482177734375,291.5197448730469,289.38922119140625,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944071061909,5.2100781466890575e-09,0.0009944018675014,-0.0127019742503762,0.0,0.0,0.0,-0.0073956754058599,60.0,2.833052635192871,-0.0,-6.741984037716976e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,9.32538605411537e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,8.347079710802063e-05,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,7.253084913827479e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,9.820081322686748e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0004658204852603,284.9156494140625,294.1499938964844,289.2133483886719,283.4698791503906,291.4794616699219,289.359619140625,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.804029941558838,-0.0,-6.731675483706567e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,9.32538605411537e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,8.347079710802063e-05,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,7.253084913827479e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,9.820081322686748e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0004658204852603,284.9156494140625,294.1499938964844,289.2133483886719,283.4698791503906,291.4794616699219,289.359619140625,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.804029941558838,-0.0,-6.731675483706567e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,9.318227239418776e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,8.34067104733549e-05,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,7.247516623465344e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,9.81254197540693e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0004654628864955,284.9163818359375,294.1499938964844,289.1766662597656,283.45819091796875,291.43927001953125,289.3291931152344,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898453466965e-09,0.0009928782237693,-0.0122351674363017,0.0,0.0,0.0,-0.0073073436506092,60.0,2.775254726409912,-0.0,-6.721337086901259e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,9.318227239418776e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,8.34067104733549e-05,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,7.247516623465344e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,9.81254197540693e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0004654628864955,284.9163818359375,294.1499938964844,289.1766662597656,283.45819091796875,291.43927001953125,289.3291931152344,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898453466965e-09,0.0009928782237693,-0.0122351674363017,0.0,0.0,0.0,-0.0073073436506092,60.0,2.775254726409912,-0.0,-6.721337086901259e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
