time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265500,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,9.314624185208233e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,8.337446342920884e-05,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,7.244713924592361e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.808748291106896e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0004652829375118,284.916748046875,294.1499938964844,289.1583251953125,283.4525451660156,291.4192199707031,289.3137512207031,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.98698282669352e-09,0.0009924941696226,-0.0121174938976764,0.0,0.0,0.0,-0.007285077124834,60.0,2.760897397994995,-0.0,-6.716137335160965e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,9.3109963927418e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,8.334199083037674e-05,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,7.241893035825342e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,9.804928413359448e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,0.0004651017370633,284.9171447753906,294.1499938964844,289.1400146484375,283.4470520019531,291.3992004394531,289.2982177734375,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941761222454488e-09,0.0009921074379235,-0.0119990175589919,0.0,0.0,0.0,-0.0072626592591404,60.0,2.7465500831604004,-0.0,-6.710904187912092e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.303610568167642e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,8.327588147949427e-05,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,7.236147939693183e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.797150414669886e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,0.0004647328169085,284.9179382324219,294.1499938964844,289.10333251953125,283.4364318847656,291.35919189453125,289.2668762207031,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849687318397855e-09,0.000991320121102,-0.0117577910423278,0.0,0.0,0.0,-0.0072170137427747,60.0,2.717872142791748,-0.0,-6.700255994473991e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.303610568167642e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,8.327588147949427e-05,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,7.236147939693183e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.797150414669886e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,0.0004647328169085,284.9179382324219,294.1499938964844,289.10333251953125,283.4364318847656,291.35919189453125,289.2668762207031,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849687318397855e-09,0.000991320121102,-0.0117577910423278,0.0,0.0,0.0,-0.0072170137427747,60.0,2.717872142791748,-0.0,-6.700255994473991e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.295995550928636e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,8.32077203085646e-05,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,7.230225310195237e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.789131581783296e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0004643524589482,284.91876220703125,294.1499938964844,289.0666809082031,283.4263610839844,291.3192749023437,289.2352600097656,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754760141167935e-09,0.0009905083570629,-0.0115090878680348,0.0,0.0,0.0,-0.0071699544787406,60.0,2.689199686050415,-0.0,-6.689285925176591e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.295995550928636e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,8.32077203085646e-05,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,7.230225310195237e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.789131581783296e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0004643524589482,284.91876220703125,294.1499938964844,289.0666809082031,283.4263610839844,291.3192749023437,289.2352600097656,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754760141167935e-09,0.0009905083570629,-0.0115090878680348,0.0,0.0,0.0,-0.0071699544787406,60.0,2.689199686050415,-0.0,-6.689285925176591e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.288122964790092e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,8.313724538311362e-05,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,7.22410186426714e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.780841355677694e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0004639592370949,284.91961669921875,294.1499938964844,289.0299987792969,283.416748046875,291.2794494628906,289.2034912109375,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623087129219e-09,0.0009896692354232,-0.0112519720569252,0.0,0.0,0.0,-0.0071213035844266,60.0,2.660518407821656,-0.0,-6.677954900169425e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.288122964790092e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,8.313724538311362e-05,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,7.22410186426714e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.780841355677694e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0004639592370949,284.91961669921875,294.1499938964844,289.0299987792969,283.416748046875,291.2794494628906,289.2034912109375,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623087129219e-09,0.0009896692354232,-0.0112519720569252,0.0,0.0,0.0,-0.0071213035844266,60.0,2.660518407821656,-0.0,-6.677954900169425e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,9.279946243623272e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,8.306405652547255e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,7.217742677312344e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,9.77223098743707e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.0004635508230421,284.92047119140625,294.1499938964844,288.99334716796875,283.4076232910156,291.2397155761719,289.171630859375,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701060754951e-09,0.0009887976339086,-0.0109849367290735,0.0,0.0,0.0,-0.0070707760751247,60.0,2.6318185329437256,-0.0,-6.666196838978068e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,9.279946243623272e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,8.306405652547255e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,7.217742677312344e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,9.77223098743707e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.0004635508230421,284.92047119140625,294.1499938964844,288.99334716796875,283.4076232910156,291.2397155761719,289.171630859375,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701060754951e-09,0.0009887976339086,-0.0109849367290735,0.0,0.0,0.0,-0.0070707760751247,60.0,2.6318185329437256,-0.0,-6.666196838978068e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.275762567995116e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,8.302661444758996e-05,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,7.21448814147152e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,9.76782539510168e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,0.0004633418575394,284.9209289550781,294.1499938964844,288.9750061035156,283.4032592773437,291.2198791503906,289.1557006835937,285.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.617462158203125,-0.0,-6.6601849368908e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,9.271490853279828e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,8.298837201436982e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,7.211165939224884e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,9.763327398104592e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,0.0004631284682545,284.92138671875,294.1499938964844,288.9566650390625,283.3989562988281,291.2000732421875,289.1398010253906,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306256759655e-09,0.0009878964629024,-0.0107088014483451,0.0,0.0,0.0,-0.0070185274817049,60.0,2.6031010150909424,-0.0,-6.654049400367512e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,9.262764069717376e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,8.291025733342394e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,7.204378198366612e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,9.754137136042118e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,0.0004626925801858,284.9223022460937,294.1499938964844,288.9200134277344,283.3907470703125,291.1605224609375,289.1080322265625,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.574368715286255,-0.0,-6.641523242478797e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,9.262764069717376e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,8.291025733342394e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,7.204378198366612e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,9.754137136042118e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,0.0004626925801858,284.9223022460937,294.1499938964844,288.9200134277344,283.3907470703125,291.1605224609375,289.1080322265625,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.574368715286255,-0.0,-6.641523242478797e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,9.253769530914724e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,8.2829748862423e-05,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,7.197382365120575e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.744665294419974e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.000462243304355,284.9232482910156,294.1499938964844,288.8833312988281,283.3829345703125,291.1210632324219,289.0764465332031,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.5456275939941406,-0.0,-6.62862547073928e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,9.253769530914724e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,8.2829748862423e-05,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,7.197382365120575e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.744665294419974e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.000462243304355,284.9232482910156,294.1499938964844,288.8833312988281,283.3829345703125,291.1210632324219,289.0764465332031,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.5456275939941406,-0.0,-6.62862547073928e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.244581451639532e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,8.274750871350989e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,7.190235919551924e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.734990453580394e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,0.0004617843660525,284.9242248535156,294.1499938964844,288.8466796875,283.3755187988281,291.0816955566406,289.0450134277344,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.5168888568878174,-0.0,-6.615464087644797e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.244581451639532e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,8.274750871350989e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,7.190235919551924e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.734990453580394e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,0.0004617843660525,284.9242248535156,294.1499938964844,288.8466796875,283.3755187988281,291.0816955566406,289.0450134277344,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.5168888568878174,-0.0,-6.615464087644797e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,9.235214383807032e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,8.266366057796404e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,7.182950503192842e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,9.725125710247084e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0004613164637703,284.9252319335937,294.1499938964844,288.8099975585937,283.36846923828125,291.0423889160156,289.0138244628906,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.488168478012085,-0.0,-6.60205827784921e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,9.235214383807032e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,8.266366057796404e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,7.182950503192842e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,9.725125710247084e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0004613164637703,284.9252319335937,294.1499938964844,288.8099975585937,283.36846923828125,291.0423889160156,289.0138244628906,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.488168478012085,-0.0,-6.60205827784921e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,9.230490832123904e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,8.262137998826802e-05,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,7.17927614459768e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,9.720151865622027e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,0.0004610805481206,284.9257202148437,294.1499938964844,288.7916564941406,283.3651123046875,291.0227966308594,288.9983215332031,285.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.4738173484802246,-0.0,-6.59530456914581e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,9.225741086993366e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,8.257885929197073e-05,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,7.175582140916958e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,9.715149644762278e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,0.0004608432645909,284.9262390136719,294.1499938964844,288.7733459472656,283.3617858886719,291.0032043457031,288.98291015625,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.459476947784424,-0.0,-6.588515333305622e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,9.216205216944218e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,8.249351230915636e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,7.168165757320821e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,9.705108823254704e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,0.0004603669804055,284.9272766113281,294.1499938964844,288.7366638183594,283.35546875,290.9640808105469,288.9523010253906,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.4308321475982666,-0.0,-6.574898492317517e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,9.216205216944218e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,8.249351230915636e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,7.168165757320821e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,9.705108823254704e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,0.0004603669804055,284.9272766113281,294.1499938964844,288.7366638183594,283.35546875,290.9640808105469,288.9523010253906,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.4308321475982666,-0.0,-6.574898492317517e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,9.20666425372474e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,8.240810711868107e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,7.160744280554354e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,9.695060725789516e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0004598903760779,284.9283447265625,294.1499938964844,288.70001220703125,283.34942626953125,290.925048828125,288.9220275878906,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.4022457599639893,-0.0,-6.561285914585825e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,9.20666425372474e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,8.240810711868107e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,7.160744280554354e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,9.695060725789516e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0004598903760779,284.9283447265625,294.1499938964844,288.70001220703125,283.34942626953125,290.925048828125,288.9220275878906,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.4022457599639893,-0.0,-6.561285914585825e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.19716912903823e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,8.23231166577898e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,7.153359183575958e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.685062104836106e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0004594161000568,284.929443359375,294.1499938964844,288.663330078125,283.3437194824219,290.8861083984375,288.89208984375,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3737313747406006,-0.0,-6.547755049268744e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.19716912903823e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,8.23231166577898e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,7.153359183575958e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.685062104836106e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0004594161000568,284.929443359375,294.1499938964844,288.663330078125,283.3437194824219,290.8861083984375,288.89208984375,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3737313747406006,-0.0,-6.547755049268744e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,9.18777659535408e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,8.223904296755791e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,7.146054122131318e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.0,0.0,9.675171895651148e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0004589469754137,284.9305419921875,294.1499938964844,288.6266784667969,283.3382568359375,290.84722900390625,288.86248779296875,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.3453052043914795,-0.0,-6.534383345524476e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,9.18777659535408e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,8.223904296755791e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,7.146054122131318e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.0,0.0,9.675171895651148e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0004589469754137,284.9305419921875,294.1499938964844,288.6266784667969,283.3382568359375,290.84722900390625,288.86248779296875,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.3453052043914795,-0.0,-6.534383345524476e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,9.183127986034378e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,8.219743904192e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,7.14243869879283e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,9.670276631368324e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,0.0004587147850543,284.9310913085937,294.1499938964844,288.6083374023437,283.33563232421875,290.82781982421875,288.84783935546875,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479634620192643e-09,0.0009784785797819,-0.0078231394290924,0.0,0.0,0.0,-0.0064725433476269,60.0,2.331127643585205,-0.0,-6.527771034825491e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,9.178529580822214e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,8.215627167373896e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,7.138861110433936e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,9.665433753980324e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0004584850685205,284.9316711425781,294.1499938964844,288.5899963378906,283.33306884765625,290.80841064453125,288.8332824707031,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906433133916835e-09,0.000977988471277,-0.0076729473657906,0.0,0.0,0.0,-0.0064441272988915,60.0,2.31697678565979,-0.0,-6.521231910028291e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,9.16950302780606e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,8.207547944039106e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,7.131841266527772e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,9.655928442953154e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,0.000458034191979,284.93280029296875,294.1499938964844,288.5533447265625,283.328125,290.76971435546875,288.8044738769531,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781459686186513e-09,0.0009770264150574,-0.0073781767860054,0.0,0.0,0.0,-0.0063883573748171,60.0,2.288766860961914,-0.0,-6.508407324190557e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,9.16950302780606e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,8.207547944039106e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,7.131841266527772e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,9.655928442953154e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,0.000458034191979,284.93280029296875,294.1499938964844,288.5533447265625,283.328125,290.76971435546875,288.8044738769531,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781459686186513e-09,0.0009770264150574,-0.0073781767860054,0.0,0.0,0.0,-0.0063883573748171,60.0,2.288766860961914,-0.0,-6.508407324190557e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,9.160694025922568e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,8.199662988772616e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,7.124989497242495e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,9.646652324590832e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0004575942002702,284.9339904785156,294.1499938964844,288.51666259765625,283.32342529296875,290.7310485839844,288.77606201171875,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760907269082,3.068356901891888e-09,0.0009760876419022,-0.0070905000902712,0.0,0.0,0.0,-0.006333929952234,60.0,2.260668992996216,-0.0,-6.495903903669388e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,9.160694025922568e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,8.199662988772616e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,7.124989497242495e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,9.646652324590832e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0004575942002702,284.9339904785156,294.1499938964844,288.51666259765625,283.32342529296875,290.7310485839844,288.77606201171875,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760907269082,3.068356901891888e-09,0.0009760876419022,-0.0070905000902712,0.0,0.0,0.0,-0.006333929952234,60.0,2.260668992996216,-0.0,-6.495903903669388e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.152192797046156e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,8.192053064703941e-05,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,7.118377834558487e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.637700713938102e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0004571695753838,284.9351806640625,294.1499938964844,288.4800109863281,283.31890869140625,290.6924743652344,288.7480163574219,285.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751844918355,2.962400325046132e-09,0.0009751815232448,-0.0068128644488751,0.0,0.0,0.0,-0.0062814024277031,60.0,2.2327022552490234,-0.0,-6.483848125071745e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.152192797046156e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,8.192053064703941e-05,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,7.118377834558487e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.637700713938102e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0004571695753838,284.9351806640625,294.1499938964844,288.4800109863281,283.31890869140625,290.6924743652344,288.7480163574219,285.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751844918355,2.962400325046132e-09,0.0009751815232448,-0.0068128644488751,0.0,0.0,0.0,-0.0062814024277031,60.0,2.2327022552490234,-0.0,-6.483848125071745e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,9.144019713858142e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,8.18473708932288e-05,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,7.112020102795213e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,9.629093256080524e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0004567612777464,284.9363708496094,294.1499938964844,288.4433288574219,283.3145751953125,290.65399169921875,288.7203674316406,285.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743132395669,2.860526260306528e-09,0.0009743103873915,-0.0065459245815873,0.0,0.0,0.0,-0.0062308991327881,60.0,2.204877614974976,-0.0,-6.472267699564327e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
