time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267840,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,9.144019713858142e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,8.18473708932288e-05,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,7.112020102795213e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,9.629093256080524e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0004567612777464,284.9363708496094,294.1499938964844,288.4433288574219,283.3145751953125,290.65399169921875,288.7203674316406,285.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743132395669,2.860526260306528e-09,0.0009743103873915,-0.0065459245815873,0.0,0.0,0.0,-0.0062308991327881,60.0,2.204877614974976,-0.0,-6.472267699564327e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,9.14005795493722e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,8.181190787581727e-05,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,7.108938734745607e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,9.62492122198455e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,0.0004565634008031,284.9369812011719,294.1499938964844,288.42498779296875,283.3124694824219,290.6347351074219,288.7066650390625,285.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973890942987,2.811148203107905e-09,0.0009738881490193,-0.0064165391959249,0.0,0.0,0.0,-0.0062064202502369,60.0,2.191014051437378,-0.0,-6.466658675208238e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,9.136214794125408e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,8.177750714821741e-05,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,7.1059497713577e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,9.620874334359542e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,0.0004563714319374,284.9375915527344,294.1499938964844,288.4066772460937,283.3104248046875,290.61553955078125,288.6930847167969,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734812774695,2.763247852755057e-09,0.0009734785417094,-0.0062910253182053,0.0,0.0,0.0,-0.0061826738528907,60.0,2.177194833755493,-0.0,-6.461219470565993e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,9.128809324465692e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,8.171123045030981e-05,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,7.100190123310313e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,9.61307669058442e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0004560015513561,284.9388427734375,294.1499938964844,288.3699951171875,283.3064270019531,290.5771484375,288.6661376953125,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726919233798,2.670952348182709e-09,0.0009726892458274,-0.0060491818003356,0.0,0.0,0.0,-0.0061369184404611,60.0,2.149654150009156,-0.0,-6.450745360098153e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,9.128809324465692e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,8.171123045030981e-05,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,7.100190123310313e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,9.61307669058442e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0004560015513561,284.9388427734375,294.1499938964844,288.3699951171875,283.3064270019531,290.5771484375,288.6661376953125,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726919233798,2.670952348182709e-09,0.0009726892458274,-0.0060491818003356,0.0,0.0,0.0,-0.0061369184404611,60.0,2.149654150009156,-0.0,-6.450745360098153e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.121866605710238e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,8.164907922036946e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,7.094789907569066e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.605765080777928e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,0.0004556547792162,284.9400939941406,294.1499938964844,288.3333435058594,283.30255126953125,290.538818359375,288.6395263671875,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719518129713,2.584414016126857e-09,0.0009719491936266,-0.0058224229142069,0.0,0.0,0.0,-0.0060940175317227,60.0,2.1222732067108154,-0.0,-6.440932764917306e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.121866605710238e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,8.164907922036946e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,7.094789907569066e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.605765080777928e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,0.0004556547792162,284.9400939941406,294.1499938964844,288.3333435058594,283.30255126953125,290.538818359375,288.6395263671875,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719518129713,2.584414016126857e-09,0.0009719491936266,-0.0058224229142069,0.0,0.0,0.0,-0.0060940175317227,60.0,2.1222732067108154,-0.0,-6.440932764917306e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.115416469285265e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,8.159134449670091e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,7.089773134794086e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.598972246749328e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0004553325707092,284.9413757324219,294.1499938964844,288.2966613769531,283.2987976074219,290.50054931640625,288.6132202148437,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712641476653,2.5040103324158736e-09,0.0009712616447359,-0.0056117381900548,0.0,0.0,0.0,-0.0060541578568518,60.0,2.0950586795806885,-0.0,-6.43182218595939e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.115416469285265e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,8.159134449670091e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,7.089773134794086e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.598972246749328e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0004553325707092,284.9413757324219,294.1499938964844,288.2966613769531,283.2987976074219,290.50054931640625,288.6132202148437,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712641476653,2.5040103324158736e-09,0.0009712616447359,-0.0056117381900548,0.0,0.0,0.0,-0.0060541578568518,60.0,2.0950586795806885,-0.0,-6.43182218595939e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.109480743063614e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,8.153820817824453e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,7.085156539687887e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.592722199158744e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0004550360899884,284.9426574707031,294.1499938964844,288.260009765625,283.2951354980469,290.4623413085937,288.587158203125,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706313721835,2.430022849608804e-09,0.0009706289274618,-0.0054178647696971,0.0,0.0,0.0,-0.0060174786485731,60.0,2.068002700805664,-0.0,-6.423444887104779e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.109480743063614e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,8.153820817824453e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,7.085156539687887e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.592722199158744e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0004550360899884,284.9426574707031,294.1499938964844,288.260009765625,283.2951354980469,290.4623413085937,288.587158203125,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706313721835,2.430022849608804e-09,0.0009706289274618,-0.0054178647696971,0.0,0.0,0.0,-0.0060174786485731,60.0,2.068002700805664,-0.0,-6.423444887104779e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.106739889830352e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,8.151368092512712e-05,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,7.083024684106931e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.589835826773196e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0004548992146737,284.9432983398437,294.1499938964844,288.2416687011719,283.2933654785156,290.4432373046875,288.57421875,285.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703392279334,2.395860176918063e-09,0.0009703367832116,-0.0053283465094864,0.0,0.0,0.0,-0.006000543013215,60.0,2.05454421043396,-0.0,-6.419578113536772e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.104134369408712e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,8.149036148097366e-05,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,7.080998329911381e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.587092790752648e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0004547690623439,284.9439697265625,294.1499938964844,288.22332763671875,283.29156494140625,290.4241638183594,288.5613098144531,285.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.3633834889125183e-09,0.0009700590744614,-0.0052432459779083,0.0,0.0,0.0,-0.0059844427742064,60.0,2.0411245822906494,-0.0,-6.415903897050157e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,9.101416071644052e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,8.146602340275422e-05,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,7.078883936628699e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.584229701431468e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0004546332929749,284.9447021484375,294.1499938964844,288.2027893066406,283.28961181640625,290.4028015136719,288.5469055175781,285.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294941531304403e-09,0.0009697692585177,-0.0051544434390962,0.0,0.0,0.0,-0.0059676421806216,60.0,2.0261504650115967,-0.0,-6.412070518990731e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,9.099464659811928e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,8.144856110448018e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,7.07736617187038e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,9.582174971001224e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.0004545358242467,284.9452819824219,294.1499938964844,288.1866760253906,283.2880554199219,290.38604736328125,288.5355834960937,285.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695635526441,2.3051676123486686e-09,0.0009695612243376,-0.0050906990654766,0.0,0.0,0.0,-0.0059555824846029,60.0,2.014434337615967,-0.0,-6.409319297517868e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.095443965634332e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,8.141256694216281e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,7.074238965287805e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.57794109126553e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0004543349787127,284.9466247558594,294.1499938964844,288.1499938964844,283.2846069335937,290.34796142578125,288.5099182128906,285.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.255037490073164e-09,0.000969132524915,-0.0049593402072787,0.0,0.0,0.0,-0.0059307306073606,60.0,1.9878798723220823,-0.0,-6.403652719200181e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.095443965634332e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,8.141256694216281e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,7.074238965287805e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.57794109126553e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0004543349787127,284.9466247558594,294.1499938964844,288.1499938964844,283.2846069335937,290.34796142578125,288.5099182128906,285.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.255037490073164e-09,0.000969132524915,-0.0049593402072787,0.0,0.0,0.0,-0.0059307306073606,60.0,1.9878798723220823,-0.0,-6.403652719200181e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.092763502849266e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,8.138857810990885e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,7.072154403431341e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,9.575118747306988e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0004542011301964,284.9479675292969,294.1499938964844,288.1101989746094,283.2789306640625,290.30987548828125,288.4839782714844,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221610673203145e-09,0.0009688466670922,-0.0048717493191361,0.0,0.0,0.0,-0.0059141591191291,60.0,1.960489749908448,-0.0,-6.399874763474146e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.092763502849266e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,8.138857810990885e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,7.072154403431341e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,9.575118747306988e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0004542011301964,284.9479675292969,294.1499938964844,288.1101989746094,283.2789306640625,290.30987548828125,288.4839782714844,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221610673203145e-09,0.0009688466670922,-0.0048717493191361,0.0,0.0,0.0,-0.0059141591191291,60.0,1.960489749908448,-0.0,-6.399874763474146e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.091932588489726e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,8.138114208122715e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,7.07150757079944e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.574243449606e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0004541596281342,284.9493408203125,294.1499938964844,288.064453125,283.2690124511719,290.2716979980469,288.4571228027344,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687599958851,2.211223870673961e-09,0.000968757783994,-0.0048445318825542,0.0,0.0,0.0,-0.0059090093709528,60.0,1.930495262145996,-0.0,-6.398701657417405e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.091932588489726e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,8.138114208122715e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,7.07150757079944e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.574243449606e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0004541596281342,284.9493408203125,294.1499938964844,288.064453125,283.2690124511719,290.2716979980469,288.4571228027344,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687599958851,2.211223870673961e-09,0.000968757783994,-0.0048445318825542,0.0,0.0,0.0,-0.0059090093709528,60.0,1.930495262145996,-0.0,-6.398701657417405e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.092153050005436e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,8.138310658978298e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,7.071678555803373e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,9.574475552653894e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,0.0004541706293821,284.95001220703125,294.1499938964844,288.0395202636719,283.2625732421875,290.2525634765625,288.4432067871094,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832207418,2.213947913887182e-09,0.0009687810088507,-0.0048516700044274,0.0,0.0,0.0,-0.005910359788686,60.0,1.914417386054993,-0.0,-6.399009322421989e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.092845721170306e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,8.138930570567027e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,7.072217704262584e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.575204603606836e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.0004542052338365,284.9507141113281,294.1499938964844,288.0133056640625,283.2552185058594,290.2333374023437,288.42877197265625,285.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225603579784084e-09,0.0009688546415418,-0.0048742378130555,0.0,0.0,0.0,-0.005914628971368,60.0,1.8974770307540887,-0.0,-6.399982055427246e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.095506538869812e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,8.14131271908991e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,7.074286986608058e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.578006574884056e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.000454338180134,284.9520874023437,294.1499938964844,287.9572448730469,283.2378234863281,290.1947021484375,288.3983459472656,285.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691400337032,2.255678976936792e-09,0.0009691378218121,-0.0049610207788646,0.0,0.0,0.0,-0.0059310472570359,60.0,1.861446499824524,-0.0,-6.40372519455923e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.095506538869812e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,8.14131271908991e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,7.074286986608058e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.578006574884056e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.000454338180134,284.9520874023437,294.1499938964844,287.9572448730469,283.2378234863281,290.1947021484375,288.3983459472656,285.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691400337032,2.255678976936792e-09,0.0009691378218121,-0.0049610207788646,0.0,0.0,0.0,-0.0059310472570359,60.0,1.861446499824524,-0.0,-6.40372519455923e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.099817543756215e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,8.145171159412712e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,7.077639747876674e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.582546044839546e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0004545535193756,284.9535217285156,294.1499938964844,287.8967590332031,283.2172241210937,290.1557312011719,288.3651123046875,285.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990593172,2.309354041329925e-09,0.0009695967310108,-0.0051016695797443,0.0,0.0,0.0,-0.0059576560743153,60.0,1.8225340843200684,-0.0,-6.409792518979884e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.099817543756215e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,8.145171159412712e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,7.077639747876674e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.582546044839546e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0004545535193756,284.9535217285156,294.1499938964844,287.8967590332031,283.2172241210937,290.1557312011719,288.3651123046875,285.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990593172,2.309354041329925e-09,0.0009695967310108,-0.0051016695797443,0.0,0.0,0.0,-0.0059576560743153,60.0,1.8225340843200684,-0.0,-6.409792518979884e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.105812932830304e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,8.150537178153172e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,7.082302909111604e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.588859393261372e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,0.000454852997791,284.9549255371094,294.1499938964844,287.8323974609375,283.1937255859375,290.1163024902344,288.3281555175781,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702375391498,2.384014985423732e-09,0.0009702351526357,-0.0052973083220422,0.0,0.0,0.0,-0.0059946686960756,60.0,1.7810431718826294,-0.0,-6.418238029937129e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.105812932830304e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,8.150537178153172e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,7.082302909111604e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.588859393261372e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,0.000454852997791,284.9549255371094,294.1499938964844,287.8323974609375,283.1937255859375,290.1163024902344,288.3281555175781,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702375391498,2.384014985423732e-09,0.0009702351526357,-0.0052973083220422,0.0,0.0,0.0,-0.0059946686960756,60.0,1.7810431718826294,-0.0,-6.418238029937129e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.11346432985738e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,8.157386037055403e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,7.088253914844245e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.59691751631908e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,0.0004552352475002,284.95635986328125,294.1499938964844,287.7646484375,283.16766357421875,290.0763854980469,288.287109375,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710525046102,2.479313421233087e-09,0.0009710500016808,-0.0055470238439738,0.0,0.0,0.0,-0.0060419123619794,60.0,1.7374707460403442,-0.0,-6.42902548975144e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.11346432985738e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,8.157386037055403e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,7.088253914844245e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,9.59691751631908e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,0.0004552352475002,284.95635986328125,294.1499938964844,287.7646484375,283.16766357421875,290.0763854980469,288.287109375,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710525046102,2.479313421233087e-09,0.0009710500016808,-0.0055470238439738,0.0,0.0,0.0,-0.0060419123619794,60.0,1.7374707460403442,-0.0,-6.42902548975144e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,9.117972513195129e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,8.161421283148229e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,7.09176019881852e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,9.601664351066574e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0004554604238364,284.95709228515625,294.1499938964844,287.72967529296875,283.1537780761719,290.0561828613281,288.2645568847656,285.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715326596051,2.53546006412364e-09,0.000971530098468,-0.0056941471993923,0.0,0.0,0.0,-0.0060697463341057,60.0,1.7149044275283811,-0.0,-6.435385557779227e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,9.122792107518762e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,8.165735198417678e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,7.095508772181347e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,9.606739331502467e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,0.000455701170722,284.95782470703125,294.1499938964844,287.6940612792969,283.139404296875,290.035888671875,288.2410583496094,285.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720459929667,2.5954902671543323e-09,0.0009720434318296,-0.0058514466509222,0.0,0.0,0.0,-0.0060995058156549,60.0,1.6920137405395508,-0.0,-6.442188293931396e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,9.129646787187085e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,8.17187101347372e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,7.10084059392102e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,9.6139578090515e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0004560436063911,284.9587707519531,294.1499938964844,287.6476135253906,283.1203308105469,290.0096435546875,288.2088623046875,285.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727762080729,2.680874855442994e-09,0.0009727735305204,-0.0060751824639737,0.0,0.0,0.0,-0.0061418348923325,60.0,1.662116289138794,-0.0,-6.451871570334333e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.133756248047575e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,8.175549010047689e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,7.104036922100931e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.618285548640416e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0004562489048112,284.95928955078125,294.1499938964844,287.62109375,283.1093139648437,289.99481201171875,288.18994140625,285.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139878906,2.7320621320825467e-09,0.0009732112521305,-0.0062093092128634,0.0,0.0,0.0,-0.0061672106385231,60.0,1.645092487335205,-0.0,-6.457679546656436e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,9.146417141892016e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,8.186882041627541e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,7.113884203135967e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,9.631618013372643e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0004568813601508,284.96075439453125,294.1499938964844,287.5462951660156,283.07769775390625,289.9530639648437,288.1324157714844,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745627176016,2.889771311131994e-09,0.0009745598072186,-0.0066225561313331,0.0,0.0,0.0,-0.0062453937716782,60.0,1.596851110458374,-0.0,-6.475591618482214e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,9.146417141892016e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,8.186882041627541e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,7.113884203135967e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,9.631618013372643e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0004568813601508,284.96075439453125,294.1499938964844,287.5462951660156,283.07769775390625,289.9530639648437,288.1324157714844,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745627176016,2.889771311131994e-09,0.0009745598072186,-0.0066225561313331,0.0,0.0,0.0,-0.0062453937716782,60.0,1.596851110458374,-0.0,-6.475591618482214e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.160518675344063e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,8.199503645300865e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,7.124851981643587e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.646467515267432e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,0.0004575857601594,284.9622497558594,294.1499938964844,287.4701538085937,283.04498291015625,289.91070556640625,288.0690612792969,285.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648827068,3.0654252469730636e-09,0.0009760618559084,-0.0070828194729983,0.0,0.0,0.0,-0.006332472898066,60.0,1.5477581024169922,-0.0,-6.495570659126315e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.160518675344063e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,8.199503645300865e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,7.124851981643587e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.646467515267432e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,0.0004575857601594,284.9622497558594,294.1499938964844,287.4701538085937,283.04498291015625,289.91070556640625,288.0690612792969,285.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648827068,3.0654252469730636e-09,0.0009760618559084,-0.0070828194729983,0.0,0.0,0.0,-0.006332472898066,60.0,1.5477581024169922,-0.0,-6.495570659126315e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
