time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,9.176020103041084e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,8.213378896471113e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,7.136908243410289e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,9.662791126174852e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.0004583600966725,284.9637756347656,294.1499938964844,287.3931884765625,283.0114440917969,289.86767578125,287.99951171875,285.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258523451066253e-09,0.0009777130326256,-0.007588786073029,0.0,0.0,0.0,-0.0064281998202204,60.0,1.4980288743972778,-0.0,-6.517569062225449e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,9.176020103041084e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,8.213378896471113e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,7.136908243410289e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,9.662791126174852e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.0004583600966725,284.9637756347656,294.1499938964844,287.3931884765625,283.0114440917969,289.86767578125,287.99951171875,285.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258523451066253e-09,0.0009777130326256,-0.007588786073029,0.0,0.0,0.0,-0.0064281998202204,60.0,1.4980288743972778,-0.0,-6.517569062225449e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.184200462186708e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,8.220700692618266e-05,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,7.143271068343893e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,9.671405859990044e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.0004587687144521,284.96453857421875,294.1499938964844,287.3545837402344,282.9945068359375,289.845947265625,287.9625549316406,285.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360426381604497e-09,0.0009785844013094,-0.0078557962551712,0.0,0.0,0.0,-0.0064787175506353,60.0,1.4730156660079956,-0.0,-6.529193541382483e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,9.192718425765634e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,8.228325168602169e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,7.149895827751607e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,9.680375660536812e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,0.0004591942124534,284.9653015136719,294.1499938964844,287.31591796875,282.9775085449219,289.8240051269531,287.9239196777344,285.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.4665372794506766e-09,0.0009794917423278,-0.0081338305026292,0.0,0.0,0.0,-0.0065313214436173,60.0,1.44795024394989,-0.0,-6.541308295027194e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.210433199768886e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,8.244181663030759e-05,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,7.163674308685586e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.699030488263816e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,0.0004600791435223,284.9668273925781,294.1499938964844,287.2388610839844,282.94354248046875,289.7796936035156,287.84259033203125,285.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813824435696,3.687215199832393e-09,0.0009813788346946,-0.0087120477110147,0.0,0.0,0.0,-0.0066407211124897,60.0,1.3978052139282229,-0.0,-6.56654037811677e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.210433199768886e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,8.244181663030759e-05,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,7.163674308685586e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.699030488263816e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,0.0004600791435223,284.9668273925781,294.1499938964844,287.2388610839844,282.94354248046875,289.7796936035156,287.84259033203125,285.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813824435696,3.687215199832393e-09,0.0009813788346946,-0.0087120477110147,0.0,0.0,0.0,-0.0066407211124897,60.0,1.3978052139282229,-0.0,-6.56654037811677e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,9.228850103681908e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,8.260666072601452e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,7.177998486440629e-05,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,9.71842382568866e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,0.0004609990864992,284.9683837890625,294.1499938964844,287.1625061035156,282.9098815917969,289.7347717285156,287.7562561035156,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833445074036,3.91663546039922e-09,0.000983340665698,-0.0093131642788648,0.0,0.0,0.0,-0.0067544551566243,60.0,1.3478868007659912,-0.0,-6.592823353912537e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,9.228850103681908e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,8.260666072601452e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,7.177998486440629e-05,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,9.71842382568866e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,0.0004609990864992,284.9683837890625,294.1499938964844,287.1625061035156,282.9098815917969,289.7347717285156,287.7562561035156,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833445074036,3.91663546039922e-09,0.000983340665698,-0.0093131642788648,0.0,0.0,0.0,-0.0067544551566243,60.0,1.3478868007659912,-0.0,-6.592823353912537e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,9.247685375157744e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,8.277525921585038e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,7.192647899501026e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,9.738258813740686e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,0.000461939984234,284.9699401855469,294.1499938964844,287.0873718261719,282.8768920898437,289.689208984375,287.66558837890625,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.15127265895876e-09,0.0009853470837697,-0.0099279396235942,0.0,0.0,0.0,-0.0068707750178873,60.0,1.2984694242477417,-0.0,-6.619757897396994e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,9.247685375157744e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,8.277525921585038e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,7.192647899501026e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,9.738258813740686e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,0.000461939984234,284.9699401855469,294.1499938964844,287.0873718261719,282.8768920898437,289.689208984375,287.66558837890625,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.15127265895876e-09,0.0009853470837697,-0.0099279396235942,0.0,0.0,0.0,-0.0068707750178873,60.0,1.2984694242477417,-0.0,-6.619757897396994e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,9.266626148018986e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,8.294479630421847e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,7.207380258478224e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,9.758204396348448e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0004628861206583,284.9715270996094,294.1499938964844,287.0139465332031,282.8450012207031,289.6430969238281,287.5715637207031,285.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873691014945,4.387226582025505e-09,0.0009873646777123,-0.010546151548624,0.0,0.0,0.0,-0.0069877477362751,60.0,1.249883770942688,-0.0,-6.646899208817558e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,9.266626148018986e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,8.294479630421847e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,7.207380258478224e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,9.758204396348448e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0004628861206583,284.9715270996094,294.1499938964844,287.0139465332031,282.8450012207031,289.6430969238281,287.5715637207031,285.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873691014945,4.387226582025505e-09,0.0009873646777123,-0.010546151548624,0.0,0.0,0.0,-0.0069877477362751,60.0,1.249883770942688,-0.0,-6.646899208817558e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.276053606299683e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,8.302917558467016e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,7.214712240966037e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.768131712917238e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0004633570497389,284.9723205566406,294.1499938964844,286.9780578613281,282.82958984375,289.61981201171875,287.5236511230469,285.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883734164759,4.504663753124305e-09,0.0009883689926937,-0.0108538400381803,0.0,0.0,0.0,-0.0070459665730595,60.0,1.226008653640747,-0.0,-6.660428653049166e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.285412670578808e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,8.311295096063986e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,7.221991108963266e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.77798699750565e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,0.0004638245445676,284.9731140136719,294.1499938964844,286.9428100585937,282.8145751953125,289.5964050292969,287.4753723144531,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893705137073,4.621253602010711e-09,0.0009893659735098,-0.011159305460751,0.0,0.0,0.0,-0.0071037649177014,60.0,1.2024542093276978,-0.0,-6.673873542695219e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,9.298723307438196e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,8.32320874906145e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,7.232344069052488e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,9.792003402253612e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,0.0004644894506782,284.9742736816406,294.1499938964844,286.89324951171875,282.7937927246094,289.5624694824219,287.405517578125,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907886851578,4.787066298916898e-09,0.0009907837957143,-0.011593728326261,0.0,0.0,0.0,-0.0071859657764434,60.0,1.169176459312439,-0.0,-6.693018406167539e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,9.30383539525792e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,8.32778459880501e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.236320379888639e-05,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,9.797386883292349e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,0.0004647448076866,284.9747009277344,294.1499938964844,286.8743896484375,282.7859802246094,289.5492248535156,287.3783569335937,285.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850750912055446e-09,0.0009913283865898,-0.0117605784907937,0.0,0.0,0.0,-0.0072175371460616,60.0,1.156456708908081,-0.0,-6.700378918367278e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,9.321750258095562e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,8.343820081790909e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,7.2502538387198e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,9.816251986194402e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0004656396922655,284.976318359375,294.1499938964844,286.80926513671875,282.7596435546875,289.5015869140625,287.2818603515625,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932419052347,5.073921283127447e-09,0.0009932367829605,-0.0123452637344598,0.0,0.0,0.0,-0.0073281726799905,60.0,1.112275004386902,-0.0,-6.72620359409848e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,9.321750258095562e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,8.343820081790909e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,7.2502538387198e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,9.816251986194402e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0004656396922655,284.976318359375,294.1499938964844,286.80926513671875,282.7596435546875,289.5015869140625,287.2818603515625,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932419052347,5.073921283127447e-09,0.0009932367829605,-0.0123452637344598,0.0,0.0,0.0,-0.0073281726799905,60.0,1.112275004386902,-0.0,-6.72620359409848e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.339065582025796e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,8.359318599104881e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.263720908667892e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.834486263571308e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.0004665046581067,284.9779663085937,294.1499938964844,286.7478942871094,282.73590087890625,289.45361328125,287.1871337890625,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950866224244,5.2896238500466106e-09,0.0009950812673196,-0.0129103707149624,0.0,0.0,0.0,-0.007435105741024,60.0,1.0702508687973022,-0.0,-6.751211856226291e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.339065582025796e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,8.359318599104881e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.263720908667892e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.834486263571308e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.0004665046581067,284.9779663085937,294.1499938964844,286.7478942871094,282.73590087890625,289.45361328125,287.1871337890625,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950866224244,5.2896238500466106e-09,0.0009950812673196,-0.0129103707149624,0.0,0.0,0.0,-0.007435105741024,60.0,1.0702508687973022,-0.0,-6.751211856226291e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,9.355716611025856e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,8.374222670681775e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.276672113221139e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,9.852019866229966e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.0004673364164773,284.9795837402344,294.1499938964844,286.6908264160156,282.71514892578125,289.4053649902344,287.0953674316406,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968605590984,5.497048150004957e-09,0.0009968550875782,-0.0134537797421216,0.0,0.0,0.0,-0.0075379353947937,60.0,1.0307444334030151,-0.0,-6.775303518224973e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,9.355716611025856e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,8.374222670681775e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.276672113221139e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,9.852019866229966e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.0004673364164773,284.9795837402344,294.1499938964844,286.6908264160156,282.71514892578125,289.4053649902344,287.0953674316406,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968605590984,5.497048150004957e-09,0.0009968550875782,-0.0134537797421216,0.0,0.0,0.0,-0.0075379353947937,60.0,1.0307444334030151,-0.0,-6.775303518224973e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.363770368508996e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,8.381431689485908e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,7.282935985131189e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.86050145002082e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0004677387187257,284.9804077148437,294.1499938964844,286.6640625,282.7060546875,289.38116455078125,287.05096435546875,285.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977185400202,5.597376784294283e-09,0.0009977129520848,-0.0137166166678071,0.0,0.0,0.0,-0.007587672676891,60.0,1.0120768547058103,-0.0,-6.786972051031627e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.371626219945028e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,8.388463174924254e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,7.28904633433558e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.868774213828146e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0004681311547756,284.9812316894531,294.1499938964844,286.6385498046875,282.6978454589844,289.3569030761719,287.0077209472656,285.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985555661842,5.695239391201312e-09,0.0009985498618334,-0.0139729892835021,0.0,0.0,0.0,-0.0076361875981092,60.0,0.9941619634628296,-0.0,-6.798363472171334e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,9.386667079525068e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,8.40192660689354e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,7.300744618987665e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.884613245958462e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.0004688824992626,284.98291015625,294.1499938964844,286.59161376953125,282.684326171875,289.308349609375,286.9249267578125,285.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882608178353621e-09,0.0010001520859077,-0.0144638363271951,0.0,0.0,0.0,-0.0077290744520723,60.0,0.9607513546943665,-0.0,-6.820199871526711e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,9.386667079525068e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,8.40192660689354e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,7.300744618987665e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.884613245958462e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.0004688824992626,284.98291015625,294.1499938964844,286.59161376953125,282.684326171875,289.308349609375,286.9249267578125,285.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882608178353621e-09,0.0010001520859077,-0.0144638363271951,0.0,0.0,0.0,-0.0077290744520723,60.0,0.9607513546943665,-0.0,-6.820199871526711e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,9.400632552569732e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,8.414426702074707e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,7.311606896109879e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,9.89931941148825e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0004695800889749,284.98455810546875,294.1499938964844,286.55047607421875,282.6750183105469,289.25982666015625,286.8479309082031,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016458109021,6.056574797241865e-09,0.0010016397573053,-0.014919564127922,0.0,0.0,0.0,-0.0078153172507882,60.0,0.9309690594673156,-0.0,-6.840505051286527e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,9.400632552569732e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,8.414426702074707e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,7.311606896109879e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,9.89931941148825e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0004695800889749,284.98455810546875,294.1499938964844,286.55047607421875,282.6750183105469,289.25982666015625,286.8479309082031,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016458109021,6.056574797241865e-09,0.0010016397573053,-0.014919564127922,0.0,0.0,0.0,-0.0078153172507882,60.0,0.9309690594673156,-0.0,-6.840505051286527e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.413222142029554e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,8.425695705227554e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,7.321398152271286e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.912576206261292e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0004702089936472,284.9862365722656,294.1499938964844,286.5156555175781,282.6703186035156,289.2113952636719,286.77752685546875,285.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029870318248,6.2134013489867365e-09,0.0010029807453975,-0.0153303835541009,0.0,0.0,0.0,-0.0078930631279945,60.0,0.9051694273948668,-0.0,-6.858836343326402e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.413222142029554e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,8.425695705227554e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,7.321398152271286e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.912576206261292e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0004702089936472,284.9862365722656,294.1499938964844,286.5156555175781,282.6703186035156,289.2113952636719,286.77752685546875,285.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029870318248,6.2134013489867365e-09,0.0010029807453975,-0.0153303835541009,0.0,0.0,0.0,-0.0078930631279945,60.0,0.9051694273948668,-0.0,-6.858836343326402e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,9.42405458772555e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,8.435390918748453e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,7.32982371118851e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,9.923983452608808e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.000470750092063,284.9879455566406,294.1499938964844,286.4877014160156,282.6706237792969,289.1632385253906,286.7144470214844,285.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.348334302685998e-09,0.0010041346540674,-0.0156838446855545,0.0,0.0,0.0,-0.0079599553719162,60.0,0.8836851119995117,-0.0,-6.874627445085936e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,9.42405458772555e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,8.435390918748453e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,7.32982371118851e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,9.923983452608808e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.000470750092063,284.9879455566406,294.1499938964844,286.4877014160156,282.6706237792969,289.1632385253906,286.7144470214844,285.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.348334302685998e-09,0.0010041346540674,-0.0156838446855545,0.0,0.0,0.0,-0.0079599553719162,60.0,0.8836851119995117,-0.0,-6.874627445085936e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.42867627600208e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,8.439528028247878e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.333418761845678e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.928850340656936e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.0004709809727501,284.98876953125,294.1499938964844,286.4764404296875,282.6727905273437,289.1392822265625,286.6858825683594,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046333773061,6.4059055837617515e-09,0.0010046269744634,-0.0158346537500619,0.0,0.0,0.0,-0.0079884966835379,60.0,0.874708890914917,-0.0,-6.881371206191035e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.43269333220087e-05,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,8.443123806500807e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,7.336542330449447e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.933080582413822e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0004711816145572,284.9896240234375,294.1499938964844,286.46710205078125,282.67633056640625,289.1154479980469,286.65936279296875,285.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.455934897786619e-09,0.0010050548007711,-0.0159657038748264,0.0,0.0,0.0,-0.0080132987350225,60.0,0.8669173121452332,-0.0,-6.887233183761057e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.437719563720748e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,8.447622531093657e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,7.340451702475548e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.93837311398238e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,0.0004714326933026,284.9909973144531,294.1499938964844,286.45623779296875,282.6850891113281,289.0775756835937,286.6212158203125,285.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.518537709609973e-09,0.0010055901948362,-0.0161296892911195,0.0,0.0,0.0,-0.008044334128499,60.0,0.8569990396499634,-0.0,-6.894573090221456e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,9.438684355700389e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,8.44848618726246e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,7.34120185370557e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,9.93938956526108e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0004714808892458,284.9913330078125,294.1499938964844,286.454345703125,282.6878967285156,289.06817626953125,286.61248779296875,285.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530551210914837e-09,0.0010056929895654,-0.0161611586809158,0.0,0.0,0.0,-0.0080502890050411,60.0,0.8550220727920532,-0.0,-6.895981385923734e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.441607107874006e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,8.451102621620521e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,7.343475590460002e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.94246729533188e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.000471626932267,284.9930419921875,294.1499938964844,286.45001220703125,282.70562744140625,289.0215759277344,286.5743713378906,285.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010803394,6.566944765751259e-09,0.0010060042841359,-0.0162564907222986,0.0,0.0,0.0,-0.0080683315172791,60.0,0.8484989404678345,-0.0,-6.90025032668018e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.441607107874006e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,8.451102621620521e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,7.343475590460002e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.94246729533188e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.000471626932267,284.9930419921875,294.1499938964844,286.45001220703125,282.70562744140625,289.0215759277344,286.5743713378906,285.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010803394,6.566944765751259e-09,0.0010060042841359,-0.0162564907222986,0.0,0.0,0.0,-0.0080683315172791,60.0,0.8484989404678345,-0.0,-6.90025032668018e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.442435839446262e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,8.451844041701406e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,7.344120240304619e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.943340410245582e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0004716683470178,284.9947509765625,294.1499938964844,286.45001220703125,282.7259521484375,288.97576904296875,286.5448303222656,285.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,0.8464592099189758,-0.0,-6.901458959873707e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
