time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272520,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.442435839446262e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,8.451844041701406e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,7.344120240304619e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.943340410245582e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0004716683470178,284.9947509765625,294.1499938964844,286.45001220703125,282.7259521484375,288.97576904296875,286.5448303222656,285.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,0.8464592099189758,-0.0,-6.901458959873707e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,9.442464943276718e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,8.451870235148817e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,7.344142795773223e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.943370969267562e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0004716698022093,284.9964904785156,294.1499938964844,286.45001220703125,282.7449645996094,288.9307861328125,286.5223083496094,285.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.8456403017044067,-0.0,-6.901498039724174e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,9.442464943276718e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,8.451870235148817e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,7.344142795773223e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.943370969267562e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0004716698022093,284.9964904785156,294.1499938964844,286.45001220703125,282.7449645996094,288.9307861328125,286.5223083496094,285.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.8456403017044067,-0.0,-6.901498039724174e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,9.442186274100096e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,8.451620669802651e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,7.34392597223632e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,9.943077020579948e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,0.0004716558614745,284.9973449707031,294.1499938964844,286.45001220703125,282.75396728515625,288.9085998535156,286.5132141113281,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740901611377475e-09,0.0010060654021799,-0.016275206580758,0.0,0.0,0.0,-0.0080718742683529,60.0,0.8452860116958618,-0.0,-6.901088767108376e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,9.441717702429742e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,8.451200847048312e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,7.34356144675985e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,9.942583710653707e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0004716324619948,284.9981994628906,294.1499938964844,286.45001220703125,282.7626647949219,288.8866271972656,286.5052490234375,285.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,0.8449286222457886,-0.0,-6.900401672282896e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.440227586310356e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,8.449867164017633e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,7.34240238671191e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.941014286596328e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,0.0004715580435004,284.9999389648437,294.1499938964844,286.45001220703125,282.7791442871094,288.8432312011719,286.4921875,285.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.8441851139068604,-0.0,-6.89822101662685e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.440227586310356e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,8.449867164017633e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,7.34240238671191e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.941014286596328e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,0.0004715580435004,284.9999389648437,294.1499938964844,286.45001220703125,282.7791442871094,288.8432312011719,286.4921875,285.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.8441851139068604,-0.0,-6.89822101662685e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,9.43803388508968e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,8.447904110653326e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,7.340696174651384e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.938704897649586e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004714484966825,285.0016784667969,294.1499938964844,286.45001220703125,282.79443359375,288.8006286621094,286.48223876953125,285.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.8433942198753357,-0.0,-6.895012916174893e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,9.43803388508968e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,8.447904110653326e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,7.340696174651384e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.938704897649586e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004714484966825,285.0016784667969,294.1499938964844,286.45001220703125,282.79443359375,288.8006286621094,286.48223876953125,285.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.8433942198753357,-0.0,-6.895012916174893e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.43518170970492e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,8.445350249530748e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,7.33847773517482e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.93570065475069e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0004713060043286,285.0033874511719,294.1499938964844,286.45001220703125,282.8085632324219,288.7587890625,286.47467041015625,285.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.8425571322441101,-0.0,-6.890842740858717e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.43518170970492e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,8.445350249530748e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,7.33847773517482e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.93570065475069e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0004713060043286,285.0033874511719,294.1499938964844,286.45001220703125,282.8085632324219,288.7587890625,286.47467041015625,285.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.8425571322441101,-0.0,-6.890842740858717e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.431716898689048e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,8.442248508799821e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,7.335782720474526e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,9.932051762007176e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0004711329238489,285.005126953125,294.1499938964844,286.45001220703125,282.82159423828125,288.7177124023437,286.46893310546875,285.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.8416768908500671,-0.0,-6.88577941332369e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.431716898689048e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,8.442248508799821e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,7.335782720474526e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,9.932051762007176e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0004711329238489,285.005126953125,294.1499938964844,286.45001220703125,282.82159423828125,288.7177124023437,286.46893310546875,285.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.8416768908500671,-0.0,-6.88577941332369e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.429770580027252e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,8.440506644546986e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,7.334268593695015e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.93000212474726e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.0004710357170552,285.0060119628906,294.1499938964844,286.45001220703125,282.82769775390625,288.69744873046875,286.4665832519531,285.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419268672175349e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.8412213325500488,-0.0,-6.882936531837913e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,9.427690383745356e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,8.438644726993516e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,7.332651148317382e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,9.927812061505392e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,0.0004709318454843,285.00689697265625,294.1499938964844,286.45001220703125,282.83355712890625,288.6773986816406,286.4645690917969,285.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393343632282722e-09,0.0010045199887827,-0.0158017463982105,0.0,0.0,0.0,-0.0079822707921266,60.0,0.8407567143440247,-0.0,-6.87989896164254e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,9.42372644203715e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,8.435096242465079e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,7.329567597480491e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,9.923637844622137e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,0.0004707338230218,285.0084228515625,294.1499938964844,286.45001220703125,282.8432312011719,288.6425170898437,286.4615783691406,285.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343930714081125e-09,0.0010040975175797,-0.0156723093241453,0.0,0.0,0.0,-0.0079577751457691,60.0,0.8399184346199036,-0.0,-6.87411230160251e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,9.42315746215172e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,8.434587653027847e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,7.329125219257548e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.923039033310488e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,0.0004707054176833,285.0086364746094,294.1499938964844,286.45001220703125,282.844482421875,288.6377868652344,286.4612121582031,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.8398022055625916,-0.0,-6.873281677144405e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.418173431186004e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,8.43012603581883e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,7.325248589040712e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.917790157487616e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,0.0004704564344137,285.0103759765625,294.1499938964844,286.45001220703125,282.8544616699219,288.59893798828125,286.45867919921875,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.8388159275054932,-0.0,-6.866009982786636e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.418173431186004e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,8.43012603581883e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,7.325248589040712e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.917790157487616e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,0.0004704564344137,285.0103759765625,294.1499938964844,286.45001220703125,282.8544616699219,288.59893798828125,286.45867919921875,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.8388159275054932,-0.0,-6.866009982786636e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,9.412797226104884e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,8.425313717452809e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,7.32106709619984e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,9.91212873486802e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0004701878933701,285.0121154785156,294.1499938964844,286.45001220703125,282.8634948730469,288.5607604980469,286.45672607421875,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154795989394,0.0,0.0,0.0,-0.0078902458772063,60.0,0.8378027081489563,-0.0,-6.858170564782995e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,9.412797226104884e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,8.425313717452809e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,7.32106709619984e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,9.91212873486802e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0004701878933701,285.0121154785156,294.1499938964844,286.45001220703125,282.8634948730469,288.5607604980469,286.45672607421875,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154795989394,0.0,0.0,0.0,-0.0078902458772063,60.0,0.8378027081489563,-0.0,-6.858170564782995e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.407089237356558e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,8.42020454001613e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,7.316628034459427e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.906118066282944e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.000469902792247,285.01385498046875,294.1499938964844,286.45001220703125,282.8716735839844,288.5233154296875,286.4552307128906,285.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291349902749,0.0,0.0,0.0,-0.0078549804165959,60.0,0.8367674350738525,-0.0,-6.849853662060923e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.407089237356558e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,8.42020454001613e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,7.316628034459427e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.906118066282944e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.000469902792247,285.01385498046875,294.1499938964844,286.45001220703125,282.8716735839844,288.5233154296875,286.4552307128906,285.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291349902749,0.0,0.0,0.0,-0.0078549804165959,60.0,0.8367674350738525,-0.0,-6.849853662060923e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.40413010539487e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,8.417556091444567e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,7.3143259214703e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.90300250123255e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0004697550029959,285.0147399902344,294.1499938964844,286.45001220703125,282.8754272460937,288.5048522949219,286.4546203613281,285.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.099698079964355e-09,0.0010020090267062,-0.01503252889961,0.0,0.0,0.0,-0.0078366985544562,60.0,0.8362427949905396,-0.0,-6.845543509825802e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,9.401112038176508e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,8.41485452838242e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,7.311978697543964e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,9.899823635350911e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,0.0004696042451541,285.0155944824219,294.1499938964844,286.45001220703125,282.87896728515625,288.4865417480469,286.4540710449219,285.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062083279800845e-09,0.001001687371172,-0.0149339931085705,0.0,0.0,0.0,-0.0078180516138672,60.0,0.8357146978378296,-0.0,-6.841148803005126e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.394929656991736e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,8.409321162616834e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,7.307170744752511e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.893313836073504e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,0.0004692954244092,285.0173645019531,294.1499938964844,286.45001220703125,282.8854675292969,288.450439453125,286.45318603515625,285.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.8346502780914307,-0.0,-6.832151200342197e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.394929656991736e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,8.409321162616834e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,7.307170744752511e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.893313836073504e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,0.0004692954244092,285.0173645019531,294.1499938964844,286.45001220703125,282.8854675292969,288.450439453125,286.45318603515625,285.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.8346502780914307,-0.0,-6.832151200342197e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,9.388606122229248e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,8.403660467593e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,7.302251469809562e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,9.88665415206924e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.0004689795314334,285.01910400390625,294.1499938964844,286.45001220703125,282.8912048339844,288.4150085449219,286.4525146484375,285.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222622087398e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.8335784077644348,-0.0,-6.822953935170517e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,9.388606122229248e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,8.403660467593e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,7.302251469809562e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,9.88665415206924e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.0004689795314334,285.01910400390625,294.1499938964844,286.45001220703125,282.8912048339844,288.4150085449219,286.4525146484375,285.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222622087398e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.8335784077644348,-0.0,-6.822953935170517e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,9.38220473472029e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,8.39793065097183e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,7.297273259609938e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,9.87991370493546e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.0004686598258558,285.0208435058594,294.1499938964844,286.45001220703125,282.896240234375,288.3802490234375,286.45196533203125,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012381516397,60.0,0.8325045704841614,-0.0,-6.813651509673947e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,9.38220473472029e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,8.39793065097183e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,7.297273259609938e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,9.87991370493546e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.0004686598258558,285.0208435058594,294.1499938964844,286.45001220703125,282.896240234375,288.3802490234375,286.45196533203125,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012381516397,60.0,0.8325045704841614,-0.0,-6.813651509673947e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.375791705679148e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,8.392189920414239e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,7.292284863069654e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.873160161077976e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.000468339479994,285.0225830078125,294.1499938964844,286.45001220703125,282.90057373046875,288.3460998535156,286.4515686035156,285.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526365868476e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616159640252,60.0,0.8314339518547058,-0.0,-6.804337004950868e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.375791705679148e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,8.392189920414239e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,7.292284863069654e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.873160161077976e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.000468339479994,285.0225830078125,294.1499938964844,286.45001220703125,282.90057373046875,288.3460998535156,286.4515686035156,285.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526365868476e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616159640252,60.0,0.8314339518547058,-0.0,-6.804337004950868e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.372600470669568e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,8.389334107050672e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,7.289803033927456e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.869800123851746e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0004681800783146,285.0234680175781,294.1499938964844,286.45001220703125,282.90252685546875,288.3292541503906,286.4513854980469,285.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706757733037193e-09,0.0009986490476876,-0.0140031622722744,0.0,0.0,0.0,-0.0076419007964432,60.0,0.8309016823768616,-0.0,-6.799704266313712e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,9.369430335937068e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,8.38649648358114e-05,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,7.287337211892009e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,9.866461186902598e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,0.0004680217243731,285.0243225097656,294.1499938964844,286.45001220703125,282.904296875,288.3125915527344,286.45123291015625,285.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667250668750512e-09,0.0009983112104237,-0.01389966532588,0.0,0.0,0.0,-0.0076223155483603,60.0,0.830372154712677,-0.0,-6.7951042126424e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,9.363430581288412e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,8.381126099266112e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,7.282671140274033e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.860143472906202e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0004677220422308,285.0260009765625,294.1499938964844,286.45001220703125,282.9073181152344,288.281005859375,286.45098876953125,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483365290945e-09,0.0009976718574762,-0.0137037951499223,0.0,0.0,0.0,-0.0075852503068745,60.0,0.8293653726577759,-0.0,-6.786402906300283e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,9.363183926325291e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,8.380905637750402e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,7.282479054993019e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,9.859883721219376e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0004677097313106,285.02606201171875,294.1499938964844,286.45001220703125,282.9074401855469,288.2796936035156,286.45098876953125,285.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589407603423524e-09,0.0009976455476135,-0.0136957382783293,0.0,0.0,0.0,-0.0075837252661585,60.0,0.8293237686157227,-0.0,-6.78604479276146e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.357115777675062e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,8.375473407795653e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,7.277759141288698e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.853493247646838e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0004674065858125,285.0278015136719,294.1499938964844,286.45001220703125,282.9100036621094,288.2474060058594,286.4508056640625,285.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.513780987342898e-09,0.0009969988605007,-0.0134976152330636,0.0,0.0,0.0,-0.0075462339445948,60.0,0.8282942771911621,-0.0,-6.777248984235484e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.357115777675062e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,8.375473407795653e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,7.277759141288698e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.853493247646838e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0004674065858125,285.0278015136719,294.1499938964844,286.45001220703125,282.9100036621094,288.2474060058594,286.4508056640625,285.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.513780987342898e-09,0.0009969988605007,-0.0134976152330636,0.0,0.0,0.0,-0.0075462339445948,60.0,0.8282942771911621,-0.0,-6.777248984235484e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
