time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274860,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.35128628043458e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,8.37025509099476e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,7.273224764503539e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.847354522207752e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0004671154019888,285.029541015625,294.1499938964844,286.45001220703125,282.9120788574219,288.2156982421875,286.4506530761719,285.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072817698121,0.0,0.0,0.0,-0.0075102169066667,60.0,0.8272887468338013,-0.0,-6.768804183820977e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.35128628043458e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,8.37025509099476e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,7.273224764503539e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.847354522207752e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0004671154019888,285.029541015625,294.1499938964844,286.45001220703125,282.9120788574219,288.2156982421875,286.4506530761719,285.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072817698121,0.0,0.0,0.0,-0.0075102169066667,60.0,0.8272887468338013,-0.0,-6.768804183820977e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.345754369860516e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,8.365303801838309e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,7.268922490766272e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.841529390541837e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,0.0004668390902224,285.0312805175781,294.1499938964844,286.45001220703125,282.9136962890625,288.1845703125,286.45050048828125,285.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190248209563e-09,0.0009957880247384,-0.01312667876482,0.0,0.0,0.0,-0.0074760410934686,60.0,0.8263121247291565,-0.0,-6.760796367188959e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.345754369860516e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,8.365303801838309e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,7.268922490766272e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.841529390541837e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,0.0004668390902224,285.0312805175781,294.1499938964844,286.45001220703125,282.9136962890625,288.1845703125,286.45050048828125,285.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190248209563e-09,0.0009957880247384,-0.01312667876482,0.0,0.0,0.0,-0.0074760410934686,60.0,0.8263121247291565,-0.0,-6.760796367188959e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,9.34311974560842e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,8.362945663975552e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,7.266873581102118e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,9.838755067903548e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0004667074827011,285.0321350097656,294.1499938964844,286.45001220703125,282.9143371582031,288.1692199707031,286.4504699707031,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.339354292033249e-09,0.0009955072309821,-0.0130406552925705,0.0,0.0,0.0,-0.0074597629718482,60.0,0.8258365392684937,-0.0,-6.75698359486887e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,9.340578981209546e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,8.360671199625358e-05,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,7.264897431014106e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,9.836079698288812e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0004665805900003,285.03302001953125,294.1499938964844,286.45001220703125,282.91485595703125,288.15399169921875,286.4504089355469,285.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076907313709415e-09,0.0009952364489436,-0.0129577023908495,0.0,0.0,0.0,-0.0074440659955143,60.0,0.8253697156906128,-0.0,-6.753308667839519e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,9.335813956568018e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,8.356406760867685e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,7.26119105820544e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,9.831062197918072e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0004663425788749,285.03472900390625,294.1499938964844,286.45001220703125,282.9156799316406,288.1239929199219,286.4503479003906,285.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.2483071222297895e-09,0.0009947286453098,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,0.8244646787643433,-0.0,-6.746417824388119e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,9.335813956568018e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,8.356406760867685e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,7.26119105820544e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,9.831062197918072e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0004663425788749,285.03472900390625,294.1499938964844,286.45001220703125,282.9156799316406,288.1239929199219,286.4503479003906,285.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.2483071222297895e-09,0.0009947286453098,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,0.8244646787643433,-0.0,-6.746417824388119e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,9.331515320809558e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,8.352558506885543e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,7.257847755681723e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,9.826535097090527e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0004661278508137,285.0364685058594,294.1499938964844,286.45001220703125,282.9161376953125,288.09454345703125,286.4502868652344,285.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472509452612e-09,0.000994270434603,-0.0126617522910237,0.0,0.0,0.0,-0.0073880637064576,60.0,0.8236028552055359,-0.0,-6.74020341762116e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,9.331515320809558e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,8.352558506885543e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,7.257847755681723e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,9.826535097090527e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0004661278508137,285.0364685058594,294.1499938964844,286.45001220703125,282.9161376953125,288.09454345703125,286.4502868652344,285.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472509452612e-09,0.000994270434603,-0.0126617522910237,0.0,0.0,0.0,-0.0073880637064576,60.0,0.8236028552055359,-0.0,-6.74020341762116e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.327732550445944e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,8.349173003807664e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,7.254905358422548e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.822552237892523e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0004659389087464,285.0381774902344,294.1499938964844,286.45001220703125,282.91632080078125,288.0655822753906,286.4502258300781,285.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582360365277e-09,0.0009938674047589,-0.0125382449477911,0.0,0.0,0.0,-0.0073646930977702,60.0,0.8227882981300354,-0.0,-6.734738633440429e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.327732550445944e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,8.349173003807664e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,7.254905358422548e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.822552237892523e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0004659389087464,285.0381774902344,294.1499938964844,286.45001220703125,282.91632080078125,288.0655822753906,286.4502258300781,285.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582360365277e-09,0.0009938674047589,-0.0125382449477911,0.0,0.0,0.0,-0.0073646930977702,60.0,0.8227882981300354,-0.0,-6.734738633440429e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,9.324516577180476e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,8.346293907379732e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,7.252403884194791e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,9.81916527962312e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0004657782556023,285.0399169921875,294.1499938964844,286.45001220703125,282.916259765625,288.03717041015625,286.4501953125,285.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332197010517,0.0,0.0,0.0,-0.0073448196053504,60.0,0.8220250606536865,-0.0,-6.73009310503403e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,9.324516577180476e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,8.346293907379732e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,7.252403884194791e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,9.81916527962312e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0004657782556023,285.0399169921875,294.1499938964844,286.45001220703125,282.916259765625,288.03717041015625,286.4501953125,285.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332197010517,0.0,0.0,0.0,-0.0073448196053504,60.0,0.8220250606536865,-0.0,-6.73009310503403e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,9.323138510808349e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,8.345060632564127e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,7.251332135638222e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,9.817714453674851e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0004657094250433,285.040771484375,294.1499938964844,286.45001220703125,282.9161376953125,288.0231628417969,286.4501647949219,285.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933827677741,5.0903170567551115e-09,0.0009933776455,-0.0123882172629237,0.0,0.0,0.0,-0.0073363035917282,60.0,0.8216648101806641,-0.0,-6.728102874831168e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,9.321913967141882e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,8.343964873347431e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,7.250379712786525e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,9.81642515398562e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.0004656482778955,285.0416259765625,294.1499938964844,286.45001220703125,282.9159545898437,288.00927734375,286.4501342773437,285.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075053710612565e-09,0.0009932471439242,-0.0123482290655374,0.0,0.0,0.0,-0.0073287370614707,60.0,0.8213180303573608,-0.0,-6.726335044504594e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,9.31996910367161e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,8.342223736690357e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,7.248867041198537e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,9.814376971917228e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0004655511293094,285.0433349609375,294.1499938964844,286.45001220703125,282.9154968261719,287.9818725585937,286.4501342773437,285.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050802442951863e-09,0.0009930396918207,-0.0122846942394971,0.0,0.0,0.0,-0.007316714618355,60.0,0.8206685185432434,-0.0,-6.723526269070136e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,9.31996910367161e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,8.342223736690357e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,7.248867041198537e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,9.814376971917228e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0004655511293094,285.0433349609375,294.1499938964844,286.45001220703125,282.9154968261719,287.9818725585937,286.4501342773437,285.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050802442951863e-09,0.0009930396918207,-0.0122846942394971,0.0,0.0,0.0,-0.007316714618355,60.0,0.8206685185432434,-0.0,-6.723526269070136e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.318724914919584e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,8.341109787579626e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,7.24789933883585e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.813066571950912e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0004654889926314,285.0450439453125,294.1499938964844,286.45001220703125,282.9149169921875,287.9549560546875,286.4501037597656,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.0352828573352334e-09,0.0009929069783538,-0.0122440345585346,0.0,0.0,0.0,-0.0073090204969048,60.0,0.8200823664665222,-0.0,-6.721729306491397e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.318724914919584e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,8.341109787579626e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,7.24789933883585e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.813066571950912e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0004654889926314,285.0450439453125,294.1499938964844,286.45001220703125,282.9149169921875,287.9549560546875,286.4501037597656,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.0352828573352334e-09,0.0009929069783538,-0.0122440345585346,0.0,0.0,0.0,-0.0073090204969048,60.0,0.8200823664665222,-0.0,-6.721729306491397e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,9.317804506281392e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,8.340285421581939e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,7.247183384606615e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,9.812096686800942e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0004654430085793,285.0467529296875,294.1499938964844,286.45001220703125,282.9140014648437,287.9284973144531,286.4500732421875,285.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.819547712802887,-0.0,-6.720399170490057e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,9.317804506281392e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,8.340285421581939e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,7.247183384606615e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,9.812096686800942e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0004654430085793,285.0467529296875,294.1499938964844,286.45001220703125,282.9140014648437,287.9284973144531,286.4500732421875,285.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.819547712802887,-0.0,-6.720399170490057e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,9.316799696534872e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,8.339386840816587e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,7.246401946758851e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,9.8110394901596e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0004653928335756,285.0484619140625,294.1499938964844,286.45001220703125,282.9125061035156,287.90252685546875,286.4500732421875,285.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.8190250396728516,-0.0,-6.718948242223632e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,9.316799696534872e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,8.339386840816587e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,7.246401946758851e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,9.8110394901596e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0004653928335756,285.0484619140625,294.1499938964844,286.45001220703125,282.9125061035156,287.90252685546875,286.4500732421875,285.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.8190250396728516,-0.0,-6.718948242223632e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.316266368841752e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,8.338908810401335e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,7.245987217174843e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.810477058636025e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,0.0004653662035707,285.04931640625,294.1499938964844,286.45001220703125,282.9115600585937,287.88970947265625,286.4500732421875,285.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004606062897211e-09,0.0009926446946337,-0.0121636651456356,0.0,0.0,0.0,-0.0072938129305839,60.0,0.8187627792358398,-0.0,-6.718177303355334e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,9.315712668467312e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,8.33841331768781e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,7.245556480484083e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,9.809894254431129e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,0.0004653385549318,285.0501708984375,294.1499938964844,286.45001220703125,282.91046142578125,287.87701416015625,286.4500427246094,285.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.997702696130091e-09,0.0009925856720656,-0.0121455788612365,0.0,0.0,0.0,-0.0072903907857835,60.0,0.8184994459152222,-0.0,-6.717378653320338e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.314545604865998e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,8.337369217770174e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,7.244649168569595e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.808665345190092e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,0.0004652802599593,285.0518798828125,294.1499938964844,286.45001220703125,282.90789794921875,287.8519592285156,286.4500427246094,285.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.8179692625999451,-0.0,-6.715693245951115e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.314545604865998e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,8.337369217770174e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,7.244649168569595e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.808665345190092e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,0.0004652802599593,285.0518798828125,294.1499938964844,286.45001220703125,282.90789794921875,287.8519592285156,286.4500427246094,285.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.8179692625999451,-0.0,-6.715693245951115e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.313299233326688e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,8.336253085872158e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,7.243679283419624e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.807352762436494e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.000465218006866,285.0535583496094,294.1499938964844,286.45001220703125,282.90478515625,287.82733154296875,286.4500427246094,285.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.8174340128898621,-0.0,-6.713894151744172e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.313299233326688e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,8.336253085872158e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,7.243679283419624e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.807352762436494e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.000465218006866,285.0535583496094,294.1499938964844,286.45001220703125,282.90478515625,287.82733154296875,286.4500427246094,285.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.8174340128898621,-0.0,-6.713894151744172e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.311975009040908e-05,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,8.335067832376808e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,7.242649007821456e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.805957961361857e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,0.0004651518538594,285.0552673339844,294.1499938964844,286.45001220703125,282.90118408203125,287.8031616210937,286.4500427246094,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.8168936371803284,-0.0,-6.711982791784976e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.311975009040908e-05,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,8.335067832376808e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,7.242649007821456e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.805957961361857e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,0.0004651518538594,285.0552673339844,294.1499938964844,286.45001220703125,282.90118408203125,287.8031616210937,286.4500427246094,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.8168936371803284,-0.0,-6.711982791784976e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.310574387200175e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,8.333814184879884e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,7.241559796966612e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.804483852349222e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.0004650819173548,285.05694580078125,294.1499938964844,286.45001220703125,282.8970947265625,287.7793884277344,286.45001220703125,285.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.8163482546806335,-0.0,-6.709962008244474e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.310574387200175e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,8.333814184879884e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,7.241559796966612e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.804483852349222e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.0004650819173548,285.05694580078125,294.1499938964844,286.45001220703125,282.8970947265625,287.7793884277344,286.45001220703125,285.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.8163482546806335,-0.0,-6.709962008244474e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.309846063842996e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,8.333161531481892e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,7.240992999868467e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,9.803716238820924e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0004650455084629,285.05780029296875,294.1499938964844,286.45001220703125,282.8948669433594,287.7676696777344,286.45001220703125,285.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924529672933886e-09,0.0009919599397107,-0.0119538726285099,0.0,0.0,0.0,-0.0072541157715022,60.0,0.8160736560821533,-0.0,-6.708911115538285e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.309099550591782e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,8.33249359857291e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,7.240412378450856e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.802929707802832e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,0.0004650082264561,285.0586242675781,294.1499938964844,286.45001220703125,282.8925170898437,287.7560729980469,286.45001220703125,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915221563095429e-09,0.0009918803116306,-0.0119294859468936,0.0,0.0,0.0,-0.007249501068145,60.0,0.8157978057861328,-0.0,-6.707833932750873e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,9.307551954407244e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,8.331108983838931e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,7.23920893506147e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,9.801300620893016e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,0.0004649309557862,285.060302734375,294.1499938964844,286.45001220703125,282.88751220703125,287.733154296875,286.45001220703125,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,0.8152427077293396,-0.0,-6.705602828560586e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,9.307551954407244e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,8.331108983838931e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,7.23920893506147e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,9.801300620893016e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,0.0004649309557862,285.060302734375,294.1499938964844,286.45001220703125,282.88751220703125,287.733154296875,286.45001220703125,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,0.8152427077293396,-0.0,-6.705602828560586e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.30593378143385e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,8.329660340677947e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,7.237950194394216e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.799596591619776e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0004648501053452,285.0619812011719,294.1499938964844,286.45001220703125,282.8820495605469,287.7106018066406,286.45001220703125,285.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749137767116e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.81468266248703,-0.0,-6.70326940621635e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
