time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277200,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.30593378143385e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,8.329660340677947e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,7.237950194394216e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.799596591619776e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0004648501053452,285.0619812011719,294.1499938964844,286.45001220703125,282.8820495605469,287.7106018066406,286.45001220703125,285.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749137767116e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.81468266248703,-0.0,-6.70326940621635e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.30424648686312e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,8.328149851877242e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,7.236638339236379e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.797819802770392e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0004647658206522,285.06365966796875,294.1499938964844,286.45001220703125,282.87615966796875,287.6885070800781,286.45001220703125,285.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.8141177296638489,-0.0,-6.700836507889107e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.30424648686312e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,8.328149851877242e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,7.236638339236379e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.797819802770392e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0004647658206522,285.06365966796875,294.1499938964844,286.45001220703125,282.87615966796875,287.6885070800781,286.45001220703125,285.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.8141177296638489,-0.0,-6.700836507889107e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.302492253482342e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,8.326579700224102e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,7.235274097183719e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.79597243713215e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0004646782181225,285.0653076171875,294.1499938964844,286.45001220703125,282.869873046875,287.6667785644531,286.45001220703125,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.8135481476783752,-0.0,-6.69830910737801e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.302492253482342e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,8.326579700224102e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,7.235274097183719e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.79597243713215e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0004646782181225,285.0653076171875,294.1499938964844,286.45001220703125,282.869873046875,287.6667785644531,286.45001220703125,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.8135481476783752,-0.0,-6.69830910737801e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.301590034738184e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,8.325772068928927e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,7.23457196727395e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.7950229246635e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,0.000464633165393,285.0661315917969,294.1499938964844,286.45001220703125,282.8666076660156,287.65606689453125,286.45001220703125,285.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821596455428789e-09,0.0009910797234624,-0.011684195138514,0.0,0.0,0.0,-0.0072030872106552,60.0,0.8132615685462952,-0.0,-6.697008814171569e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.300673264078796e-05,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,8.324951340910047e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,7.23385892342776e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.794056677492335e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0004645873559638,285.06695556640625,294.1499938964844,286.45001220703125,282.8632202148437,287.6454467773437,286.45001220703125,285.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164710988829e-09,0.0009909819345921,-0.0116542447358369,0.0,0.0,0.0,-0.0071974201127886,60.0,0.8129739165306091,-0.0,-6.69568791522579e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.298793884227052e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,8.323269139509648e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,7.232397183543071e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.792077617021278e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004644934670068,285.0686340332031,294.1499938964844,286.45001220703125,282.8561706542969,287.62451171875,286.45001220703125,285.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.8123956322669983,-0.0,-6.692980036859808e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.298793884227052e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,8.323269139509648e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,7.232397183543071e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.792077617021278e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004644934670068,285.0686340332031,294.1499938964844,286.45001220703125,282.8561706542969,287.62451171875,286.45001220703125,285.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.8123956322669983,-0.0,-6.692980036859808e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.296854113927112e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,8.321533096022904e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.23088814993389e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.790035255718976e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.000464396609459,285.0702819824219,294.1499938964844,286.45001220703125,282.8487548828125,287.6039123535156,286.45001220703125,285.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.8118131756782532,-0.0,-6.690186182822799e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.296854113927112e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,8.321533096022904e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.23088814993389e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.790035255718976e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.000464396609459,285.0702819824219,294.1499938964844,286.45001220703125,282.8487548828125,287.6039123535156,286.45001220703125,285.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.8118131756782532,-0.0,-6.690186182822799e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.29485831875354e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,8.31974612083286e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.229336188174784e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.78793323156424e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0004642968997359,285.0718994140625,294.1499938964844,286.45001220703125,282.84100341796875,287.58367919921875,286.45001220703125,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.8112266063690186,-0.0,-6.687312747999385e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.29485831875354e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,8.31974612083286e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.229336188174784e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.78793323156424e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0004642968997359,285.0718994140625,294.1499938964844,286.45001220703125,282.84100341796875,287.58367919921875,286.45001220703125,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.8112266063690186,-0.0,-6.687312747999385e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.292809409089386e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,8.317912579514086e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.227742025861517e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.785775910131632e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.000464194570668,285.07354736328125,294.1499938964844,286.45001220703125,282.8329162597656,287.5638122558594,286.45001220703125,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.8106361627578735,-0.0,-6.68436257456051e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.292809409089386e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,8.317912579514086e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.227742025861517e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.785775910131632e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.000464194570668,285.07354736328125,294.1499938964844,286.45001220703125,282.8329162597656,287.5638122558594,286.45001220703125,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.8106361627578735,-0.0,-6.68436257456051e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.291765309171752e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,8.316978346556425e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.226930756587535e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.78467651293613e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0004641424457076,285.0743713378906,294.1499938964844,286.45001220703125,282.8287658691406,287.55401611328125,286.45001220703125,285.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699118871798191e-09,0.0009900324512273,-0.0113633098080754,0.0,0.0,0.0,-0.0071423696354031,60.0,0.8103395700454712,-0.0,-6.682860487217114e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.290710295317696e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,8.316033199662343e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.226110028568655e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.783565474208444e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.0004640897095669,285.0751647949219,294.1499938964844,286.45001220703125,282.82452392578125,287.5443115234375,286.45001220703125,285.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685964061224013e-09,0.0009899198776111,-0.0113288443535566,0.0,0.0,0.0,-0.0071358480490744,60.0,0.8100422024726868,-0.0,-6.681342057390793e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.288565343013032e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,8.314113802043721e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,7.224441651487723e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.781307016965002e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0004639826074708,285.0768127441406,294.1499938964844,286.45001220703125,282.8158569335937,287.525146484375,286.45001220703125,285.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.8094450831413269,-0.0,-6.678256170289387e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.288565343013032e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,8.314113802043721e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,7.224441651487723e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.781307016965002e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0004639826074708,285.0768127441406,294.1499938964844,286.45001220703125,282.8158569335937,287.525146484375,286.45001220703125,285.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.8094450831413269,-0.0,-6.678256170289387e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.28637819015421e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,8.312155841849744e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,7.222740532597527e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.779004176380111e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,0.0004638733516912,285.07843017578125,294.1499938964844,286.45001220703125,282.806884765625,287.5063171386719,286.45001220703125,285.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873764544725,0.0,0.0,0.0,-0.0071090799756348,60.0,0.8088449835777283,-0.0,-6.675109887055444e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.28637819015421e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,8.312155841849744e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,7.222740532597527e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.779004176380111e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,0.0004638733516912,285.07843017578125,294.1499938964844,286.45001220703125,282.806884765625,287.5063171386719,286.45001220703125,285.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873764544725,0.0,0.0,0.0,-0.0071090799756348,60.0,0.8088449835777283,-0.0,-6.675109887055444e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.284153202315792e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,8.310164412250742e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,7.221009582281113e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.776660590432584e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0004637622041627,285.0800476074219,294.1499938964844,286.45001220703125,282.79766845703125,287.4878234863281,286.45001220703125,285.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.8082422018051147,-0.0,-6.671909602573578e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.284153202315792e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,8.310164412250742e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,7.221009582281113e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.776660590432584e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0004637622041627,285.0800476074219,294.1499938964844,286.45001220703125,282.79766845703125,287.4878234863281,286.45001220703125,285.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.8082422018051147,-0.0,-6.671909602573578e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.281894017476588e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,8.308142423629761e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,7.219253166113049e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.774282079888508e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.000463649368612,285.0816345214844,294.1499938964844,286.45001220703125,282.7882080078125,287.4696655273437,286.45001220703125,285.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072853978985e-09,0.0009889802895486,-0.0110409315675497,0.0,0.0,0.0,-0.0070813703350722,60.0,0.807637095451355,-0.0,-6.66866171172842e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.281894017476588e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,8.308142423629761e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,7.219253166113049e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.774282079888508e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.000463649368612,285.0816345214844,294.1499938964844,286.45001220703125,282.7882080078125,287.4696655273437,286.45001220703125,285.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072853978985e-09,0.0009889802895486,-0.0110409315675497,0.0,0.0,0.0,-0.0070813703350722,60.0,0.807637095451355,-0.0,-6.66866171172842e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.280753147322685e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,8.30712087918073e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,7.218365499284118e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.773080091690645e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.000463592383312,285.0824279785156,294.1499938964844,286.45001220703125,282.78338623046875,287.460693359375,286.45001220703125,285.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850452944327e-09,0.0009888586355373,-0.0110036684200167,0.0,0.0,0.0,-0.0070743197575211,60.0,0.807333767414093,-0.0,-6.667021779094284e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.279605728806928e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,8.306093513965607e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,7.217472739284858e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.77187228272669e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.0004635350778698,285.083251953125,294.1499938964844,286.45001220703125,282.7785339355469,287.4518127441406,286.45001220703125,285.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.5475494481195256e-09,0.000988736283034,-0.0109662003815174,0.0,0.0,0.0,-0.0070672300644218,60.0,0.8070300221443176,-0.0,-6.665372609404585e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.27729342947714e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,8.304024231620133e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,7.215674850158393e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.769437019713224e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0004634195647668,285.0848388671875,294.1499938964844,286.45001220703125,282.76861572265625,287.4342956542969,286.45001220703125,285.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.8064215183258057,-0.0,-6.662049401029435e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.27729342947714e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,8.304024231620133e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,7.215674850158393e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.769437019713224e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0004634195647668,285.0848388671875,294.1499938964844,286.45001220703125,282.76861572265625,287.4342956542969,286.45001220703125,285.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.8064215183258057,-0.0,-6.662049401029435e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.274962212657556e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,8.301936759380624e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,7.213860953925177e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.766982111614196e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0004633030912373,285.08642578125,294.1499938964844,286.45001220703125,282.7585144042969,287.4170837402344,286.45001220703125,285.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.8058117628097534,-0.0,-6.658699902573062e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.274962212657556e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,8.301936759380624e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,7.213860953925177e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.766982111614196e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0004633030912373,285.08642578125,294.1499938964844,286.45001220703125,282.7585144042969,287.4170837402344,286.45001220703125,285.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.8058117628097534,-0.0,-6.658699902573062e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.272616443922745e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,8.299837645608932e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,7.21203614375554e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.76451119640842e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0004631859192159,285.0880126953125,294.1499938964844,286.45001220703125,282.74822998046875,287.40020751953125,286.45001220703125,285.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.8052012920379639,-0.0,-6.655330508920089e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.272616443922745e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,8.299837645608932e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,7.21203614375554e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.76451119640842e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0004631859192159,285.0880126953125,294.1499938964844,286.45001220703125,282.74822998046875,287.40020751953125,286.45001220703125,285.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.8052012920379639,-0.0,-6.655330508920089e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.270261944038792e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,8.297729800688103e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,7.21020478522405e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.762032277649269e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0004630683397408,285.0895690917969,294.1499938964844,286.45001220703125,282.73779296875,287.3835754394531,286.45001220703125,285.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.80459064245224,-0.0,-6.651949746583341e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.270261944038792e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,8.297729800688103e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,7.21020478522405e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.762032277649269e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0004630683397408,285.0895690917969,294.1499938964844,286.45001220703125,282.73779296875,287.3835754394531,286.45001220703125,285.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.80459064245224,-0.0,-6.651949746583341e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.269083238905296e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,8.296674786834046e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,7.209288014564663e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.760790999280287e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.000463009433588,285.0903625488281,294.1499938964844,286.45001220703125,282.7325134277344,287.3753967285156,286.45001220703125,285.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.8042852878570557,-0.0,-6.65025723378676e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.267903806176037e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,8.29561977297999e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.208371243905276e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.759549720911308e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0004629505565389,285.0911560058594,294.1499938964844,286.45001220703125,282.7272033691406,287.3672790527344,286.45001220703125,285.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.8039800524711609,-0.0,-6.648565431532917e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.265548578696324e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,8.293511200463399e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.206539157778025e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.757069346960634e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0004628329188562,285.0927124023437,294.1499938964844,286.45001220703125,282.7164611816406,287.35125732421875,286.45001220703125,285.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.8033701777458191,-0.0,-6.645184669196169e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.265548578696324e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,8.293511200463399e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.206539157778025e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.757069346960634e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0004628329188562,285.0927124023437,294.1499938964844,286.45001220703125,282.7164611816406,287.35125732421875,286.45001220703125,285.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.8033701777458191,-0.0,-6.645184669196169e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
