time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279540,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.26319116842933e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,8.291401172755286e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.20470561645925e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.754586790222676e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0004627151647582,285.0942687988281,294.1499938964844,286.45001220703125,282.70562744140625,287.33551025390625,286.45001220703125,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429517759818745e-09,0.0009869867935776,-0.0104301497340202,0.0,0.0,0.0,-0.0069658020511269,60.0,0.8027697801589966,-0.0,-6.641801775231215e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.26319116842933e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,8.291401172755286e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.20470561645925e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.754586790222676e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0004627151647582,285.0942687988281,294.1499938964844,286.45001220703125,282.70562744140625,287.33551025390625,286.45001220703125,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429517759818745e-09,0.0009869867935776,-0.0104301497340202,0.0,0.0,0.0,-0.0069658020511269,60.0,0.8027697801589966,-0.0,-6.641801775231215e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.260390652343632e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,8.288893877761438e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.202527194749564e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.751637117005885e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004625752626452,285.0958251953125,294.1499938964844,286.4516906738281,282.6942138671875,287.320068359375,286.4501342773437,285.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308048584533708e-09,0.0009866883046925,-0.0103387022390961,0.0,0.0,0.0,-0.0069484990090131,60.0,0.8026568293571472,-0.0,-6.637785077145963e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.260390652343632e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,8.288893877761438e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.202527194749564e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.751637117005885e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004625752626452,285.0958251953125,294.1499938964844,286.4516906738281,282.6942138671875,287.320068359375,286.4501342773437,285.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308048584533708e-09,0.0009866883046925,-0.0103387022390961,0.0,0.0,0.0,-0.0069484990090131,60.0,0.8026568293571472,-0.0,-6.637785077145963e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.25671265576966e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,8.28560150694102e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.199667015811428e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.747764124767856e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004623915301635,285.09735107421875,294.1499938964844,286.4566650390625,282.6817932128906,287.3049621582031,286.4507751464844,285.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622128049174535e-09,0.0009862964507192,-0.010218609124422,0.0,0.0,0.0,-0.0069257766008377,60.0,0.8041728138923645,-0.0,-6.632512139503889e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.25671265576966e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,8.28560150694102e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.199667015811428e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.747764124767856e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004623915301635,285.09735107421875,294.1499938964844,286.4566650390625,282.6817932128906,287.3049621582031,286.4507751464844,285.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622128049174535e-09,0.0009862964507192,-0.010218609124422,0.0,0.0,0.0,-0.0069257766008377,60.0,0.8041728138923645,-0.0,-6.632512139503889e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.25458298297599e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,8.283695933641866e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.198010280262679e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.745521674631163e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004622851556632,285.09814453125,294.1499938964844,286.4602966308594,282.6752624511719,287.2975769042969,286.4514465332031,285.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.2356749219152334e-09,0.0009860694408416,-0.0101490784436464,0.0,0.0,0.0,-0.0069126202724874,60.0,0.8057214021682739,-0.0,-6.629460358453798e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.252296877093612e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,8.281649934360757e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.196232763817534e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.743114787852392e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0004621709813363,285.0989074707031,294.1499938964844,286.4646911621094,282.66851806640625,287.290283203125,286.452392578125,285.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858302073553,4.20719103999545e-09,0.0009858260164037,-0.0100744487717747,0.0,0.0,0.0,-0.0068985000252723,60.0,0.8077712059020996,-0.0,-6.626184756441944e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.247339039575309e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,8.277211600216106e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.192376506282017e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.737893560668454e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.000461923336843,285.1004333496094,294.1499938964844,286.4755249023437,282.6545104980469,287.2760009765625,286.45513916015625,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.1454093491211105e-09,0.0009852976072579,-0.0099125755950808,0.0,0.0,0.0,-0.0068678720854222,60.0,0.8131762742996216,-0.0,-6.619084302883493e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.247339039575309e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,8.277211600216106e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.192376506282017e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.737893560668454e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.000461923336843,285.1004333496094,294.1499938964844,286.4755249023437,282.6545104980469,287.2760009765625,286.45513916015625,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.1454093491211105e-09,0.0009852976072579,-0.0099125755950808,0.0,0.0,0.0,-0.0068678720854222,60.0,0.8131762742996216,-0.0,-6.619084302883493e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.242002852261066e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,8.272434934042394e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.188225572463125e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.73227433860302e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004616567748598,285.1019592285156,294.1499938964844,286.4889831542969,282.6398620605469,287.2622375488281,286.4593505859375,285.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847331093624,4.07891453946263e-09,0.0009847290348261,-0.0097383530810475,0.0,0.0,0.0,-0.0068349074572324,60.0,0.820490837097168,-0.0,-6.611445968474072e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.242002852261066e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,8.272434934042394e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.188225572463125e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.73227433860302e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004616567748598,285.1019592285156,294.1499938964844,286.4889831542969,282.6398620605469,287.2622375488281,286.4593505859375,285.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847331093624,4.07891453946263e-09,0.0009847290348261,-0.0097383530810475,0.0,0.0,0.0,-0.0068349074572324,60.0,0.820490837097168,-0.0,-6.611445968474072e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.236538608092816e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,8.26754403533414e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.18397568562068e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.726519783725962e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004613838391378,285.1034545898437,294.1499938964844,286.5048522949219,282.6247253417969,287.2489624023437,286.4649353027344,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.0108236731839505e-09,0.0009841468418017,-0.009559947066009,0.0,0.0,0.0,-0.0068011516705155,60.0,0.8293846249580383,-0.0,-6.60362857729524e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.236538608092816e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,8.26754403533414e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.18397568562068e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.726519783725962e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004613838391378,285.1034545898437,294.1499938964844,286.5048522949219,282.6247253417969,287.2489624023437,286.4649353027344,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.0108236731839505e-09,0.0009841468418017,-0.009559947066009,0.0,0.0,0.0,-0.0068011516705155,60.0,0.8293846249580383,-0.0,-6.60362857729524e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.231184230884536e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,8.262752089649439e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.179811655078083e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.720881644170733e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0004611164040397,285.10498046875,294.1499938964844,286.5229187011719,282.60919189453125,287.2362365722656,286.4720458984375,285.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.944109483455804e-09,0.0009835762903094,-0.0093851489946246,0.0,0.0,0.0,-0.0067680785432457,60.0,0.8398252129554749,-0.0,-6.595973900402896e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.231184230884536e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,8.262752089649439e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.179811655078083e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.720881644170733e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0004611164040397,285.10498046875,294.1499938964844,286.5229187011719,282.60919189453125,287.2362365722656,286.4720458984375,285.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.944109483455804e-09,0.0009835762903094,-0.0093851489946246,0.0,0.0,0.0,-0.0067680785432457,60.0,0.8398252129554749,-0.0,-6.595973900402896e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.228639828506856e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,8.260473987320438e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.177832594607025e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.718201908981428e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004609892785083,285.105712890625,294.1499938964844,286.53271484375,282.6013488769531,287.2300720214844,286.4761962890625,285.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833090007305,3.91240062569409e-09,0.0009833051590248,-0.0093020666390657,0.0,0.0,0.0,-0.0067523592151701,60.0,0.8456012010574341,-0.0,-6.592337342681276e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.226213296642528e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,8.258302113972604e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,7.175945211201906e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.715647320263088e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004608680901583,285.1064758300781,294.1499938964844,286.5429382324219,282.5934143066406,287.2240600585937,286.4806823730469,285.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830504423007,3.8821679204659185e-09,0.0009830466005951,-0.0092228539288043,0.0,0.0,0.0,-0.0067373714409768,60.0,0.8516955375671387,-0.0,-6.588871315216238e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.221894288202748e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,8.254436397692189e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.172585901571438e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.711099119158462e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,0.0004606523434631,285.10797119140625,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.4908142089844,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825901361182,3.8283451964105106e-09,0.0009825862944126,-0.0090818302705883,0.0,0.0,0.0,-0.0067106890492141,60.0,0.8648386597633362,-0.0,-6.582702383184369e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.221894288202748e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,8.254436397692189e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.172585901571438e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.711099119158462e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,0.0004606523434631,285.10797119140625,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.4908142089844,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825901361182,3.8283451964105106e-09,0.0009825862944126,-0.0090818302705883,0.0,0.0,0.0,-0.0067106890492141,60.0,0.8648386597633362,-0.0,-6.582702383184369e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.218502964358775e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,8.25140014057979e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,7.169948366936296e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.70752735156566e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.000460482930066,285.10943603515625,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5024108886719,285.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786080782219869e-09,0.0009822249412536,-0.0089710922911763,0.0,0.0,0.0,-0.0066897366195917,60.0,0.8791716694831848,-0.0,-6.577860034440165e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.218502964358775e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,8.25140014057979e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,7.169948366936296e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.70752735156566e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.000460482930066,285.10943603515625,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5024108886719,285.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786080782219869e-09,0.0009822249412536,-0.0089710922911763,0.0,0.0,0.0,-0.0066897366195917,60.0,0.8791716694831848,-0.0,-6.577860034440165e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.216310718329623e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,8.249437814811245e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.168242882471532e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.70521869021468e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.000460373412352,285.1109313964844,294.1499938964844,286.6127624511719,282.5457763671875,287.19110107421875,286.51568603515625,285.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819949045777,3.758755529048585e-09,0.0009819911792874,-0.0088994950056076,0.0,0.0,0.0,-0.0066761900670826,60.0,0.8946449160575867,-0.0,-6.57473009368914e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.216310718329623e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,8.249437814811245e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.168242882471532e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.70521869021468e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.000460373412352,285.1109313964844,294.1499938964844,286.6127624511719,282.5457763671875,287.19110107421875,286.51568603515625,285.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819949045777,3.758755529048585e-09,0.0009819911792874,-0.0088994950056076,0.0,0.0,0.0,-0.0066761900670826,60.0,0.8946449160575867,-0.0,-6.57473009368914e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.215370664605872e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,8.248596714111045e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.167511648731306e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.70422915997915e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004603264969773,285.1123962402344,294.1499938964844,286.6385803222656,282.5302429199219,287.1812744140625,286.5302734375,285.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818946709856,3.747039123425111e-09,0.0009818909456953,-0.0088687967509031,0.0,0.0,0.0,-0.0066703814081847,60.0,0.9109392762184144,-0.0,-6.573388589004028e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.215370664605872e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,8.248596714111045e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.167511648731306e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.70422915997915e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004603264969773,285.1123962402344,294.1499938964844,286.6385803222656,282.5302429199219,287.1812744140625,286.5302734375,285.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818946709856,3.747039123425111e-09,0.0009818909456953,-0.0088687967509031,0.0,0.0,0.0,-0.0066703814081847,60.0,0.9109392762184144,-0.0,-6.573388589004028e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.215538011630996e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,8.248746598837897e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.1676418883726e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.704405238153412e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0004603348206728,285.1131286621094,294.1499938964844,286.6518249511719,282.5226135253906,287.1766662597656,286.5382385253906,285.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819124825298,3.74911435230274e-09,0.0009819086408242,-0.0088742338120937,0.0,0.0,0.0,-0.0066714105196297,60.0,0.919482409954071,-0.0,-6.573626620820505e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.215964382747188e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,8.249128586612642e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.167973672039807e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.70485489233397e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004603561537805,285.1138610839844,294.1499938964844,286.665283203125,282.5151062011719,287.17218017578125,286.5465393066406,285.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819578845053,3.754428323787806e-09,0.0009819540427997,-0.0088881570845842,0.0,0.0,0.0,-0.0066740442998707,60.0,0.9281624555587769,-0.0,-6.574234845402317e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.218081686412916e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,8.251023245975375e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.169620221247897e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.707084245746957e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004604619171004,285.1153259277344,294.1499938964844,286.6926574707031,282.50048828125,287.1636657714844,286.56427001953125,285.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780793011998185e-09,0.0009821795392781,-0.0089572370052337,0.0,0.0,0.0,-0.0066871144808828,60.0,0.9460299611091614,-0.0,-6.577254652029296e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.218081686412916e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,8.251023245975375e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.169620221247897e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.707084245746957e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004604619171004,285.1153259277344,294.1499938964844,286.6926574707031,282.50048828125,287.1636657714844,286.56427001953125,285.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780793011998185e-09,0.0009821795392781,-0.0089572370052337,0.0,0.0,0.0,-0.0066871144808828,60.0,0.9460299611091614,-0.0,-6.577254652029296e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.221732761943711e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,8.254291606135666e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.172460027504712e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.71092886175029e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004606442817021,285.11676025390625,294.1499938964844,286.7205505371094,282.4865417480469,287.1557922363281,286.58349609375,285.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825722081586,3.8262708557113e-09,0.000982568366453,-0.0090763950720429,0.0,0.0,0.0,-0.0067096594721078,60.0,0.9644669890403748,-0.0,-6.582464351367889e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.221732761943711e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,8.254291606135666e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.172460027504712e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.71092886175029e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004606442817021,285.11676025390625,294.1499938964844,286.7205505371094,282.4865417480469,287.1557922363281,286.58349609375,285.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825722081586,3.8262708557113e-09,0.000982568366453,-0.0090763950720429,0.0,0.0,0.0,-0.0067096594721078,60.0,0.9644669890403748,-0.0,-6.582464351367889e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.226828842656688e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,8.258852903963998e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.17642396921292e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.71629488049075e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004608988529071,285.11822509765625,294.1499938964844,286.7486572265625,282.47344970703125,287.1485290527344,286.6042175292969,285.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831150528043,3.889751187813317e-09,0.0009831110946834,-0.0092427236959338,0.0,0.0,0.0,-0.0067411293275654,60.0,0.9833342432975768,-0.0,-6.589740308982074e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.226828842656688e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,8.258852903963998e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.17642396921292e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.71629488049075e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004608988529071,285.11822509765625,294.1499938964844,286.7486572265625,282.47344970703125,287.1485290527344,286.6042175292969,285.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831150528043,3.889751187813317e-09,0.0009831110946834,-0.0092427236959338,0.0,0.0,0.0,-0.0067411293275654,60.0,0.9833342432975768,-0.0,-6.589740308982074e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.233220771420748e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,8.26457398943603e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.18139490345493e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.723025868879633e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004612181219272,285.1196594238281,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.6264343261719,285.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837959660217,3.9693732745149646e-09,0.0009837920079007,-0.0094513427466154,0.0,0.0,0.0,-0.006780601106584,60.0,1.0024785995483398,-0.0,-6.598872204222064e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.233220771420748e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,8.26457398943603e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.18139490345493e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.723025868879633e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004612181219272,285.1196594238281,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.6264343261719,285.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837959660217,3.9693732745149646e-09,0.0009837920079007,-0.0094513427466154,0.0,0.0,0.0,-0.006780601106584,60.0,1.0024785995483398,-0.0,-6.598872204222064e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.236877667717636e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,8.267847442766652e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,7.184239075286314e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.726877033244818e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.000461400806671,285.120361328125,294.1499938964844,286.7908935546875,282.4556884765625,287.1387939453125,286.6381225585937,285.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841854916885,4.0149292779290136e-09,0.0009841815335676,-0.0095707047730684,0.0,0.0,0.0,-0.0068031852133572,60.0,1.0121060609817505,-0.0,-6.60409966712905e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.240705549018458e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,8.27127369120717e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.187216397142038e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.730907913763076e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004615920479409,285.12109375,294.1499938964844,286.80487060546875,282.45037841796875,287.1358337402344,286.65008544921875,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845932945609,4.062620018174812e-09,0.0009845892200246,-0.0096956603229045,0.0,0.0,0.0,-0.0068268273025751,60.0,1.021745204925537,-0.0,-6.60957439890808e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.249034337699412e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,8.278728637378663e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.193694909801707e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.739679080666974e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004620080871973,285.1225280761719,294.1499938964844,286.8324890136719,282.4407043457031,287.13037109375,286.6749267578125,285.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854807285591,4.16637702116418e-09,0.0009854765376076,-0.0099675133824348,0.0,0.0,0.0,-0.0068782642483711,60.0,1.0409680604934692,-0.0,-6.621493753300457e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
