time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281880,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.249034337699412e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,8.278728637378663e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.193694909801707e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.739679080666974e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004620080871973,285.1225280761719,294.1499938964844,286.8324890136719,282.4407043457031,287.13037109375,286.6749267578125,285.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854807285591,4.16637702116418e-09,0.0009854765376076,-0.0099675133824348,0.0,0.0,0.0,-0.0068782642483711,60.0,1.0409680604934692,-0.0,-6.621493753300457e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.257955389330164e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,8.286714000860229e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.200633262982592e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.749073069542646e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004624536959454,285.1239624023437,294.1499938964844,286.8595275878906,282.4324951171875,287.1255187988281,286.700927734375,285.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864311432465,4.277509457750739e-09,0.0009864268358796,-0.0102586885914206,0.0,0.0,0.0,-0.006933357566595,60.0,1.059945583343506,-0.0,-6.634272153860368e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.257955389330164e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,8.286714000860229e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.200633262982592e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.749073069542646e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004624536959454,285.1239624023437,294.1499938964844,286.8595275878906,282.4324951171875,287.1255187988281,286.700927734375,285.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864311432465,4.277509457750739e-09,0.0009864268358796,-0.0102586885914206,0.0,0.0,0.0,-0.006933357566595,60.0,1.059945583343506,-0.0,-6.634272153860368e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.267152199754491e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,8.294946019304916e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.207786256913096e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.758758096722886e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.000462913129013,285.1253662109375,294.1499938964844,286.8857421875,282.4259338378906,287.12115478515625,286.7276916503906,285.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.3920858061596846e-09,0.0009874065872281,-0.010558882728219,0.0,0.0,0.0,-0.0069901579990983,60.0,1.0786051750183103,-0.0,-6.647458405950601e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.267152199754491e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,8.294946019304916e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.207786256913096e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.758758096722886e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.000462913129013,285.1253662109375,294.1499938964844,286.8857421875,282.4259338378906,287.12115478515625,286.7276916503906,285.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.3920858061596846e-09,0.0009874065872281,-0.010558882728219,0.0,0.0,0.0,-0.0069901579990983,60.0,1.0786051750183103,-0.0,-6.647458405950601e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.276376658817752e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,8.30320204840973e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.21496035112068e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.76847150013782e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0004633738717529,285.12677001953125,294.1499938964844,286.91094970703125,282.42120361328125,287.11737060546875,286.7550354003906,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.506995221476018e-09,0.0009883892489597,-0.0108599485829472,0.0,0.0,0.0,-0.0070471237413585,60.0,1.0966169834136963,-0.0,-6.660697238203285e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.276376658817752e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,8.30320204840973e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.21496035112068e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.76847150013782e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0004633738717529,285.12677001953125,294.1499938964844,286.91094970703125,282.42120361328125,287.11737060546875,286.7550354003906,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.506995221476018e-09,0.0009883892489597,-0.0108599485829472,0.0,0.0,0.0,-0.0070471237413585,60.0,1.0966169834136963,-0.0,-6.660697238203285e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.280941594624892e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,8.307288953801617e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.218511746032164e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.773278725333512e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0004636019293684,285.1274719238281,294.1499938964844,286.923095703125,282.4195556640625,287.1156311035156,286.7688293457031,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888801723718,4.5638692824923055e-09,0.0009888755157589,-0.0110089592635631,0.0,0.0,0.0,-0.0070753190666437,60.0,1.1054123640060425,-0.0,-6.667254126568879e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.285399573855102e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,8.311279088957235e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,7.221978739835322e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.777973173186184e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004638246318791,285.1282043457031,294.1499938964844,286.9349060058594,282.4184265136719,287.1140441894531,286.7826538085937,285.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893550304695,4.6194061908977355e-09,0.000989350490272,-0.0111544644460082,0.0,0.0,0.0,-0.0071028508245944,60.0,1.1139640808105469,-0.0,-6.673660379874491e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.293983021052554e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,8.318961772602051e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.228654430946335e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.787011367734522e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004642533604055,285.1296081542969,294.1499938964844,286.9574279785156,282.4178161621094,287.11114501953125,286.81024169921875,285.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726329549953334e-09,0.0009902648162096,-0.011434600688517,0.0,0.0,0.0,-0.00715585751459,60.0,1.1304271221160889,-0.0,-6.686002507194645e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.293983021052554e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,8.318961772602051e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.228654430946335e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.787011367734522e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004642533604055,285.1296081542969,294.1499938964844,286.9574279785156,282.4178161621094,287.11114501953125,286.81024169921875,285.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726329549953334e-09,0.0009902648162096,-0.011434600688517,0.0,0.0,0.0,-0.00715585751459,60.0,1.1304271221160889,-0.0,-6.686002507194645e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.301859972765668e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,8.326012175530195e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.234780787257478e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.795305959414692e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004646468441933,285.1309814453125,294.1499938964844,286.978271484375,282.4195556640625,287.1087341308594,286.8373107910156,285.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911087108775,4.824458610386273e-09,0.0009911039378494,-0.0116916932165622,0.0,0.0,0.0,-0.0072045046836137,60.0,1.145641207695007,-0.0,-6.697339927086432e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.301859972765668e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,8.326012175530195e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.234780787257478e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.795305959414692e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004646468441933,285.1309814453125,294.1499938964844,286.978271484375,282.4195556640625,287.1087341308594,286.8373107910156,285.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911087108775,4.824458610386273e-09,0.0009911039378494,-0.0116916932165622,0.0,0.0,0.0,-0.0072045046836137,60.0,1.145641207695007,-0.0,-6.697339927086432e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.309014421887696e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,8.3324164734222e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.240345439640805e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.80284094111994e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004650042392313,285.13238525390625,294.1499938964844,286.9972229003906,282.4237976074219,287.1066589355469,286.8637084960937,285.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918709984049,4.9135899793384405e-09,0.0009918661089614,-0.0119252111762762,0.0,0.0,0.0,-0.0072486908175051,60.0,1.1597412824630735,-0.0,-6.707645638925896e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.309014421887696e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,8.3324164734222e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.240345439640805e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.80284094111994e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004650042392313,285.13238525390625,294.1499938964844,286.9972229003906,282.4237976074219,287.1066589355469,286.8637084960937,285.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918709984049,4.9135899793384405e-09,0.0009918661089614,-0.0119252111762762,0.0,0.0,0.0,-0.0072486908175051,60.0,1.1597412824630735,-0.0,-6.707645638925896e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.3152339104563e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,8.33798258099705e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.245182496262714e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.809389302972704e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0004653148935176,285.1337585449219,294.1499938964844,287.0140991210937,282.43072509765625,287.1049194335937,286.8890991210937,285.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925336344167,4.991063562442832e-09,0.0009925286285579,-0.0121281845495104,0.0,0.0,0.0,-0.0072870980948209,60.0,1.172478437423706,-0.0,-6.716609846080246e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.3152339104563e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,8.33798258099705e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.245182496262714e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.809389302972704e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0004653148935176,285.1337585449219,294.1499938964844,287.0140991210937,282.43072509765625,287.1049194335937,286.8890991210937,285.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925336344167,4.991063562442832e-09,0.0009925286285579,-0.0121281845495104,0.0,0.0,0.0,-0.0072870980948209,60.0,1.172478437423706,-0.0,-6.716609846080246e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.317933290731162e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,8.340399654116482e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,7.247283065225929e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.812232747208328e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0004654497606679,285.13446044921875,294.1499938964844,287.0216979980469,282.4352722167969,287.10418701171875,286.9012145996094,285.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928212966769,5.024698435107666e-09,0.0009928162908181,-0.0122163044288754,0.0,0.0,0.0,-0.0073037724941968,60.0,1.1781481504440308,-0.0,-6.720503620272211e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.32038456085138e-05,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,8.342593355337158e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.249189366120845e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.81481425696984e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0004655722004827,285.1351623535156,294.1499938964844,287.0286560058594,282.4405212402344,287.103515625,286.9129943847656,285.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930824162438,5.0552313446416974e-09,0.000993077410385,-0.0122962966561317,0.0,0.0,0.0,-0.0073189092800021,60.0,1.18345308303833,-0.0,-6.724039280925356e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.324422717327252e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,8.346208051079884e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.252329669427127e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.819066326599568e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0004657739191316,285.13653564453125,294.1499938964844,287.04071044921875,282.4533386230469,287.1023254394531,286.93524169921875,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935126872733,5.105530664906155e-09,0.0009935075649991,-0.0124280760064721,0.0,0.0,0.0,-0.0073438449762761,60.0,1.192752242088318,-0.0,-6.729865731358586e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.324422717327252e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,8.346208051079884e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.252329669427127e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.819066326599568e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0004657739191316,285.13653564453125,294.1499938964844,287.04071044921875,282.4533386230469,287.1023254394531,286.93524169921875,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935126872733,5.105530664906155e-09,0.0009935075649991,-0.0124280760064721,0.0,0.0,0.0,-0.0073438449762761,60.0,1.192752242088318,-0.0,-6.729865731358586e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.325995779363438e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,8.347615948878229e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.253553485497832e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.820723062148318e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004658524994738,285.1372375488281,294.1499938964844,287.0458984375,282.46124267578125,287.101806640625,286.9459228515625,285.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936802089214,5.125127433558418e-09,0.0009936750866472,-0.0124794160947203,0.0,0.0,0.0,-0.0073535600677132,60.0,1.1967061758041382,-0.0,-6.732136625942077e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.327160660177468e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,8.348658593604341e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.254459342220798e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.821949788602068e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0004659107071347,285.1379089355469,294.1499938964844,287.04998779296875,282.4693298339844,287.1013488769531,286.95526123046875,285.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938043076545,5.139636272133431e-09,0.0009937991853803,-0.0125174270942807,0.0,0.0,0.0,-0.007360752671957,60.0,1.1998459100723269,-0.0,-6.733817770054884e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.328658052254468e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,8.349998824996874e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.255624223034829e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.8235257610213e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0004659854748751,285.1392517089844,294.1499938964844,287.0540466308594,282.4848327636719,287.1005249023437,286.9730224609375,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939637966454,5.158280025341355e-09,0.0009939586743712,-0.012566271238029,0.0,0.0,0.0,-0.0073699955828487,60.0,1.2044826745986938,-0.0,-6.73597853051433e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.328658052254468e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,8.349998824996874e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.255624223034829e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.8235257610213e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0004659854748751,285.1392517089844,294.1499938964844,287.0540466308594,282.4848327636719,287.1005249023437,286.9730224609375,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939637966454,5.158280025341355e-09,0.0009939586743712,-0.012566271238029,0.0,0.0,0.0,-0.0073699955828487,60.0,1.2044826745986938,-0.0,-6.73597853051433e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.328666783403604e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,8.35000682855025e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.255630771396682e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.8235352197662e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0004659859405364,285.140625,294.1499938964844,287.05078125,282.4962158203125,287.09967041015625,286.9877014160156,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.158380389502781e-09,0.0009939596056938,-0.0125665348023176,0.0,0.0,0.0,-0.0073700454086065,60.0,1.204761266708374,-0.0,-6.735990609740838e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.328666783403604e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,8.35000682855025e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.255630771396682e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.8235352197662e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0004659859405364,285.140625,294.1499938964844,287.05078125,282.4962158203125,287.09967041015625,286.9877014160156,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.158380389502781e-09,0.0009939596056938,-0.0125665348023176,0.0,0.0,0.0,-0.0073700454086065,60.0,1.204761266708374,-0.0,-6.735990609740838e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.328137093689293e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,8.349532436113805e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.255218952195719e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.822977881412952e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0004659594851545,285.14129638671875,294.1499938964844,287.04656982421875,282.5004577636719,287.0992126464844,286.993408203125,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939083829522,5.1517781152199404e-09,0.0009939031442627,-0.0125492373481392,0.0,0.0,0.0,-0.0073667727410793,60.0,1.2028182744979858,-0.0,-6.735224644671689e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.32726834435016e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,8.348754636244848e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.254543015733361e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.822062565945088e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004659160913433,285.1419677734375,294.1499938964844,287.04071044921875,282.5037536621094,287.09869384765625,286.9980163574219,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993815716356,5.1409494439269565e-09,0.0009938105940818,-0.0125208683311939,0.0,0.0,0.0,-0.0073614045977592,60.0,1.199756145477295,-0.0,-6.733969826200338e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.324504208052532e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,8.346280810656026e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.25239297025837e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.819152182899415e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004657780227717,285.143310546875,294.1499938964844,287.0242919921875,282.5076904296875,287.0975036621094,287.0040283203125,285.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443287983536,60.0,1.1903530359268188,-0.0,-6.729978707653572e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.324504208052532e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,8.346280810656026e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.25239297025837e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.819152182899415e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004657780227717,285.143310546875,294.1499938964844,287.0242919921875,282.5076904296875,287.0975036621094,287.0040283203125,285.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443287983536,60.0,1.1903530359268188,-0.0,-6.729978707653572e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.32032780838199e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,8.342542423633859e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,7.249144982779399e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.814754594117404e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004655694065149,285.1446533203125,294.1499938964844,287.00201416015625,282.5083312988281,287.0959777832031,287.0050048828125,285.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930761298164,5.054465290754706e-09,0.0009930711239576,-0.012294290587306,0.0,0.0,0.0,-0.0073185311630368,60.0,1.1763547658920288,-0.0,-6.723950463083386e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.32032780838199e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,8.342542423633859e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,7.249144982779399e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.814754594117404e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004655694065149,285.1446533203125,294.1499938964844,287.00201416015625,282.5083312988281,287.0959777832031,287.0050048828125,285.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930761298164,5.054465290754706e-09,0.0009930711239576,-0.012294290587306,0.0,0.0,0.0,-0.0073185311630368,60.0,1.1763547658920288,-0.0,-6.723950463083386e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.314870840171352e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,8.337658073287457e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.244900916703045e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.80900804279372e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0004652968200389,285.14599609375,294.1499938964844,286.974365234375,282.50592041015625,287.09405517578125,287.001708984375,285.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986469459566933e-09,0.0009924897458404,-0.0121161481365561,0.0,0.0,0.0,-0.0072848224081099,60.0,1.1587505340576172,-0.0,-6.716078360113897e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.314870840171352e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,8.337658073287457e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.244900916703045e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.80900804279372e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0004652968200389,285.14599609375,294.1499938964844,286.974365234375,282.50592041015625,287.09405517578125,287.001708984375,285.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986469459566933e-09,0.0009924897458404,-0.0121161481365561,0.0,0.0,0.0,-0.0072848224081099,60.0,1.1587505340576172,-0.0,-6.716078360113897e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.308174048783258e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,8.331664139404893e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,7.239692058647051e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.801956184674054e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004649623006116,285.1473083496094,294.1499938964844,286.9418334960937,282.5007629394531,287.09161376953125,286.9934387207031,285.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903029982017415e-09,0.0009917762363329,-0.0118975453078746,0.0,0.0,0.0,-0.0072434581816196,60.0,1.137174129486084,-0.0,-6.706424215963126e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.308174048783258e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,8.331664139404893e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,7.239692058647051e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.801956184674054e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004649623006116,285.1473083496094,294.1499938964844,286.9418334960937,282.5007629394531,287.09161376953125,286.9934387207031,285.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903029982017415e-09,0.0009917762363329,-0.0118975453078746,0.0,0.0,0.0,-0.0072434581816196,60.0,1.137174129486084,-0.0,-6.706424215963126e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.304402919951826e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,8.328288095071912e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,7.236759120132774e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.797984239412472e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0004647739115171,285.1479797363281,294.1499938964844,286.92388916015625,282.4971923828125,287.09014892578125,286.98748779296875,285.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.8560391263663405e-09,0.0009913744870573,-0.0117744328454136,0.0,0.0,0.0,-0.0072201630100607,60.0,1.1250678300857544,-0.0,-6.700989985120033e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.300455712946132e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,8.324754890054464e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.233688666019589e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.79382821242325e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004645767621695,285.14862060546875,294.1499938964844,286.9048767089844,282.4930725097656,287.08856201171875,286.9805603027344,285.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806858910910705e-09,0.0009909539949148,-0.011645583435893,0.0,0.0,0.0,-0.0071957823820412,60.0,1.112299561500549,-0.0,-6.695305643233952e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
