time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284220,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.292078902944922e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,8.317257015733048e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.227173773571849e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.785006841411814e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004641583363991,285.1499328613281,294.1499938964844,286.8639831542969,282.483154296875,287.0848999023437,286.96343994140625,285.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702486400276484e-09,0.0009900614386424,-0.0113721322268247,0.0,0.0,0.0,-0.0071440399624407,60.0,1.0845422744750977,-0.0,-6.683249154093573e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.292078902944922e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,8.317257015733048e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.227173773571849e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.785006841411814e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004641583363991,285.1499328613281,294.1499938964844,286.8639831542969,282.483154296875,287.0848999023437,286.96343994140625,285.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702486400276484e-09,0.0009900614386424,-0.0113721322268247,0.0,0.0,0.0,-0.0071440399624407,60.0,1.0845422744750977,-0.0,-6.683249154093573e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.286953718401492e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,8.312669524457306e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.223187276395038e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.779609536053611e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004639023100025,285.1507263183594,294.1499938964844,286.8377685546875,282.47625732421875,287.08233642578125,286.95123291015625,285.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638627704167675e-09,0.0009895153343677,-0.0112048238515853,0.0,0.0,0.0,-0.0071123824454844,60.0,1.0666335821151731,-0.0,-6.675877983752798e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.283553663408384e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,8.309625991387293e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.220542465802282e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.776029037311672e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.000463732460048,285.1512451171875,294.1499938964844,286.81964111328125,282.4712829589844,287.0805053710937,286.9425048828125,285.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596263813994028e-09,0.0009891530498862,-0.0110938316211104,0.0,0.0,0.0,-0.0070913811214268,60.0,1.0543001890182495,-0.0,-6.67099087081624e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.275459888158366e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,8.30238132039085e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.21424730727449e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.76750598056242e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0004633281787391,285.15252685546875,294.1499938964844,286.7723388671875,282.4577331542969,287.0754699707031,286.91827392578125,285.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495418703953646e-09,0.0009882907615974,-0.0108296172693371,0.0,0.0,0.0,-0.0070413872599601,60.0,1.022040605545044,-0.0,-6.659362838945526e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.275459888158366e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,8.30238132039085e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.21424730727449e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.76750598056242e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0004633281787391,285.15252685546875,294.1499938964844,286.7723388671875,282.4577331542969,287.0754699707031,286.91827392578125,285.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495418703953646e-09,0.0009882907615974,-0.0108296172693371,0.0,0.0,0.0,-0.0070413872599601,60.0,1.022040605545044,-0.0,-6.659362838945526e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.268532448913902e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,8.296180749312043e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.208859460661188e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.760211105458438e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.000462982134195,285.15380859375,294.1499938964844,286.7225646972656,282.4427795410156,287.06964111328125,286.890625,285.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409102416502719e-09,0.0009875525720417,-0.010603467002511,0.0,0.0,0.0,-0.0069985962472856,60.0,0.9879209399223328,-0.0,-6.649418082815829e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.268532448913902e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,8.296180749312043e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.208859460661188e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.760211105458438e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.000462982134195,285.15380859375,294.1499938964844,286.7225646972656,282.4427795410156,287.06964111328125,286.890625,285.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409102416502719e-09,0.0009875525720417,-0.010603467002511,0.0,0.0,0.0,-0.0069985962472856,60.0,0.9879209399223328,-0.0,-6.649418082815829e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.265768312616274e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,8.293706923723221e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,7.206709415186197e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.757300722412764e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004628440656233,285.1544494628906,294.1499938964844,286.6968688964844,282.4348449707031,287.06640625,286.87554931640625,285.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872624650597,4.374663298278847e-09,0.0009872580412775,-0.0105132348835468,0.0,0.0,0.0,-0.0069815232418477,60.0,0.970313549041748,-0.0,-6.645452543807552e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.263477841159327e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,8.291656558867544e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.204927533166483e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.754888014867902e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.000462729629362,285.15509033203125,294.1499938964844,286.6707458496094,282.4266662597656,287.0630187988281,286.8598327636719,285.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870182257145,4.346118576137313e-09,0.0009870139183476,-0.0104384468868374,0.0,0.0,0.0,-0.0069673717953264,60.0,0.9524669051170348,-0.0,-6.64216628365466e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.260911610908806e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,8.289359539048746e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.202931737992913e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.752185724209994e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004626014560926,285.1563720703125,294.1499938964844,286.617431640625,282.40972900390625,287.0556335449219,286.8261108398437,285.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314140156225221e-09,0.0009867403423413,-0.0103546613827347,0.0,0.0,0.0,-0.0069515183568,60.0,0.9160753488540648,-0.0,-6.63848638282616e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.260911610908806e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,8.289359539048746e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.202931737992913e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.752185724209994e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004626014560926,285.1563720703125,294.1499938964844,286.617431640625,282.40972900390625,287.0556335449219,286.8261108398437,285.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314140156225221e-09,0.0009867403423413,-0.0103546613827347,0.0,0.0,0.0,-0.0069515183568,60.0,0.9160753488540648,-0.0,-6.63848638282616e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.26131397136487e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,8.289719698950648e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.203245331766084e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.7526099125389e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0004626215668395,285.1576538085937,294.1499938964844,286.5630798339844,282.3922424316406,287.0473937988281,286.789306640625,285.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867874905467,4.31914903842312e-09,0.0009867830667644,-0.0103677855804562,0.0,0.0,0.0,-0.006954001262784,60.0,0.8790676593780518,-0.0,-6.63906263298486e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.26131397136487e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,8.289719698950648e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.203245331766084e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.7526099125389e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0004626215668395,285.1576538085937,294.1499938964844,286.5630798339844,282.3922424316406,287.0473937988281,286.789306640625,285.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867874905467,4.31914903842312e-09,0.0009867830667644,-0.0103677855804562,0.0,0.0,0.0,-0.006954001262784,60.0,0.8790676593780518,-0.0,-6.63906263298486e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.264922846341506e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,8.292950224131346e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.206052396213636e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.756410145200788e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004628018359653,285.1589050292969,294.1499938964844,286.5081481933594,282.3744812011719,287.038330078125,286.7494506835937,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987171777524,4.364105965493081e-09,0.0009871674701571,-0.0104855746030807,0.0,0.0,0.0,-0.0069762878119945,60.0,0.8417948484420776,-0.0,-6.644237515729401e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.264922846341506e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,8.292950224131346e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.206052396213636e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.756410145200788e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004628018359653,285.1589050292969,294.1499938964844,286.5081481933594,282.3744812011719,287.038330078125,286.7494506835937,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987171777524,4.364105965493081e-09,0.0009871674701571,-0.0104855746030807,0.0,0.0,0.0,-0.0069762878119945,60.0,0.8417948484420776,-0.0,-6.644237515729401e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.271720773540436e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,8.299035107484087e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.211339834611863e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.763568959897384e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004631414194591,285.16015625,294.1499938964844,286.4531555175781,282.35675048828125,287.0284729003906,286.70660400390625,285.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448795110079118e-09,0.0009878915734589,-0.010707464069128,0.0,0.0,0.0,-0.0070182718336582,60.0,0.8045513033866882,-0.0,-6.653990425320444e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.271720773540436e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,8.299035107484087e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.211339834611863e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.763568959897384e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004631414194591,285.16015625,294.1499938964844,286.4531555175781,282.35675048828125,287.0284729003906,286.70660400390625,285.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448795110079118e-09,0.0009878915734589,-0.010707464069128,0.0,0.0,0.0,-0.0070182718336582,60.0,0.8045513033866882,-0.0,-6.653990425320444e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.276288619730622e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,8.303122740471736e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.214891957119107e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.76837836788036e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0004633695934899,285.1607971191406,294.1499938964844,286.42578125,282.3479919433594,287.02325439453125,286.6839904785156,285.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883826132863,4.505694928269577e-09,0.0009883780730888,-0.0108565418049693,0.0,0.0,0.0,-0.0070464792661368,60.0,0.7860334515571594,-0.0,-6.660547313686038e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.281488746637478e-05,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,8.30777789815329e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.218936661956832e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.773854253580794e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004636293451767,285.1614074707031,294.1499938964844,286.3985595703125,282.33935546875,287.017822265625,286.66070556640625,285.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570478662202504e-09,0.00098893197719,-0.0110262753441929,0.0,0.0,0.0,-0.0070785949937999,60.0,0.7676146030426025,-0.0,-6.668016538924348e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.29378584260121e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,8.318784966832027e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.228500908240676e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.786804002942516e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004642436106223,285.16265869140625,294.1499938964844,286.3448181152344,282.32257080078125,287.00640869140625,286.6119689941406,285.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723681890084208e-09,0.0009902419988065,-0.0114276641979813,0.0,0.0,0.0,-0.0071545443497598,60.0,0.7312495112419128,-0.0,-6.685696973818267e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.29378584260121e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,8.318784966832027e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.228500908240676e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.786804002942516e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004642436106223,285.16265869140625,294.1499938964844,286.3448181152344,282.32257080078125,287.00640869140625,286.6119689941406,285.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723681890084208e-09,0.0009902419988065,-0.0114276641979813,0.0,0.0,0.0,-0.0071545443497598,60.0,0.7312495112419128,-0.0,-6.685696973818267e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.303429396823049e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,8.327417162945494e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,7.236001692945138e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.796959784580396e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.000464725337224,285.1635131835937,294.1499938964844,286.3090515136719,282.3116760253906,286.9981994628906,286.5771789550781,285.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912741370499,4.843825784917044e-09,0.0009912693640217,-0.011742434464395,0.0,0.0,0.0,-0.0072141047567129,60.0,0.7070382833480835,-0.0,-6.699578136704076e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.30820606299676e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,8.331691788043827e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,7.239716069307178e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.801988926483318e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0004649639304261,285.1639099121094,294.1499938964844,286.29248046875,282.30670166015625,286.9942321777344,286.5605163574219,285.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917829884216,4.903327965877224e-09,0.0009917780989781,-0.0118983266875147,0.0,0.0,0.0,-0.0072436025366187,60.0,0.6957739591598511,-0.0,-6.706458322014441e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.324136772193016e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,8.345951937371865e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,7.252107025124133e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.81876510195434e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0004657597164623,285.1651611328125,294.1499938964844,286.2419738769531,282.2920837402344,286.9813842773437,286.50714111328125,285.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.1018025359894645e-09,0.0009934752015396,-0.0124183082953095,0.0,0.0,0.0,-0.0073419949039816,60.0,0.6612873077392578,-0.0,-6.729433721375244e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.324136772193016e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,8.345951937371865e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,7.252107025124133e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.81876510195434e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0004657597164623,285.1651611328125,294.1499938964844,286.2419738769531,282.2920837402344,286.9813842773437,286.50714111328125,285.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.1018025359894645e-09,0.0009934752015396,-0.0124183082953095,0.0,0.0,0.0,-0.0073419949039816,60.0,0.6612873077392578,-0.0,-6.729433721375244e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.341158875031395e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,8.361187792615965e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.265346357598901e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.836690151132645e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0004666099848691,285.1664123535156,294.1499938964844,286.1937866210937,282.2790222167969,286.96783447265625,286.45220947265625,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952939581125,5.3138702327260035e-09,0.0009952886030077,-0.0129738915711641,0.0,0.0,0.0,-0.0074471258558332,60.0,0.6283289194107056,-0.0,-6.754025605459901e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.341158875031395e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,8.361187792615965e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.265346357598901e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.836690151132645e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0004666099848691,285.1664123535156,294.1499938964844,286.1937866210937,282.2790222167969,286.96783447265625,286.45220947265625,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952939581125,5.3138702327260035e-09,0.0009952886030077,-0.0129738915711641,0.0,0.0,0.0,-0.0074471258558332,60.0,0.6283289194107056,-0.0,-6.754025605459901e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.349900938104838e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,8.369012357434258e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.272145739989355e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.845895692706108e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004670466878451,285.1670227050781,294.1499938964844,286.1707458496094,282.2731628417969,286.9608459472656,286.4244384765625,285.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.422781779174102e-09,0.0009962199255824,-0.0132592190057039,0.0,0.0,0.0,-0.0075011178851127,60.0,0.6124656796455383,-0.0,-6.766673266156431e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.358702664030716e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,8.376890764338896e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,7.27899168850854e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.855164535110816e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.000467486330308,285.1676330566406,294.1499938964844,286.1484375,282.267822265625,286.95367431640625,286.3966369628906,285.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532436286870279e-09,0.0009971576509997,-0.0135464882478117,0.0,0.0,0.0,-0.0075554787181317,60.0,0.5970590710639954,-0.0,-6.77941827120776e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.37621807679534e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,8.392568997805938e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.292614463949576e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.873609087662771e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.000468361278763,285.1688842773437,294.1499938964844,286.1063537597656,282.2587890625,286.9389953613281,286.3412780761719,285.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029376544,5.7506510664495644e-09,0.0009990235557779,-0.0141181508079171,0.0,0.0,0.0,-0.0076636569574475,60.0,0.5675998330116272,-0.0,-6.80481733184024e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.37621807679534e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,8.392568997805938e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.292614463949576e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.873609087662771e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.000468361278763,285.1688842773437,294.1499938964844,286.1063537597656,282.2587890625,286.9389953613281,286.3412780761719,285.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029376544,5.7506510664495644e-09,0.0009990235557779,-0.0141181508079171,0.0,0.0,0.0,-0.0076636569574475,60.0,0.5675998330116272,-0.0,-6.80481733184024e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.39299789024517e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,8.407588029513136e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.305665349122137e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.891278750728816e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004691994690801,285.17010498046875,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872314453125,285.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008171666413,5.959701621094382e-09,0.0010008112294599,-0.0146657936275005,0.0,0.0,0.0,-0.0077672926709055,60.0,0.5405924916267395,-0.0,-6.829194632018698e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.39299789024517e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,8.407588029513136e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.305665349122137e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.891278750728816e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004691994690801,285.17010498046875,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872314453125,285.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008171666413,5.959701621094382e-09,0.0010008112294599,-0.0146657936275005,0.0,0.0,0.0,-0.0077672926709055,60.0,0.5405924916267395,-0.0,-6.829194632018698e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.408446203451604e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,8.421415986958891e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.3176808655262e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.907547064358369e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004699711571447,285.1713256835937,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,285.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024632792919,6.15216633192972e-09,0.0010024571092799,-0.0151699744164943,0.0,0.0,0.0,-0.0078627057373523,60.0,0.5160012245178223,-0.0,-6.851675493635413e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.408446203451604e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,8.421415986958891e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.3176808655262e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.907547064358369e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004699711571447,285.1713256835937,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,285.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024632792919,6.15216633192972e-09,0.0010024571092799,-0.0151699744164943,0.0,0.0,0.0,-0.0078627057373523,60.0,0.5160012245178223,-0.0,-6.851675493635413e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.421753202332184e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,8.43332672957331e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.328030915232375e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.921559831127524e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004706358595285,285.17254638671875,294.1499938964844,286.00469970703125,282.2479858398437,286.8924865722656,286.1862487792969,285.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317950163037267e-09,0.0010038748150691,-0.0156042529270052,0.0,0.0,0.0,-0.007944893091917,60.0,0.4943088889122009,-0.0,-6.87107046815072e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.421753202332184e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,8.43332672957331e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.328030915232375e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.921559831127524e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004706358595285,285.17254638671875,294.1499938964844,286.00469970703125,282.2479858398437,286.8924865722656,286.1862487792969,285.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317950163037267e-09,0.0010038748150691,-0.0156042529270052,0.0,0.0,0.0,-0.007944893091917,60.0,0.4943088889122009,-0.0,-6.87107046815072e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.427321492694318e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,8.438311488134786e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,7.332362292800099e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.927423525368796e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0004709140048362,285.17315673828125,294.1499938964844,285.9919738769531,282.2489929199219,286.8844909667969,286.1633605957031,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044744703918,6.387324447132414e-09,0.0010044680675491,-0.0157859809696674,0.0,0.0,0.0,-0.0079792849719524,60.0,0.4847910404205322,-0.0,-6.879194103248666e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
