time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286560,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.432173101231456e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,8.442653779638931e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.336135604418814e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.932532702805474e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0004711563524324,285.1737670898437,294.1499938964844,285.9806213378906,282.2508850097656,286.87646484375,286.1414794921875,285.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.447766764949847e-09,0.001004984951578,-0.0159443076699972,0.0,0.0,0.0,-0.0080092493444681,60.0,0.4759819209575653,-0.0,-6.886276082695987e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.439047425985336e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,8.448807056993246e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.341481978073716e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.939771553035824e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.000471499748528,285.17498779296875,294.1499938964844,285.96221923828125,282.2575988769531,286.8603210449219,286.1015319824219,285.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.5334035959097045e-09,0.0010057173203676,-0.0161686316132545,0.0,0.0,0.0,-0.0080517036840319,60.0,0.4611379504203796,-0.0,-6.896316051552277e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.439047425985336e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,8.448807056993246e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.341481978073716e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.939771553035824e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.000471499748528,285.17498779296875,294.1499938964844,285.96221923828125,282.2575988769531,286.8603210449219,286.1015319824219,285.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.5334035959097045e-09,0.0010057173203676,-0.0161686316132545,0.0,0.0,0.0,-0.0080517036840319,60.0,0.4611379504203796,-0.0,-6.896316051552277e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.441431029699744e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,8.450940367765725e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.34333589207381e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.94228175841272e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.0004716188414022,285.1759033203125,294.1499938964844,285.95233154296875,282.26544189453125,286.8480834960937,286.0750732421875,285.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059779742732,6.563101173640007e-09,0.0010059714550152,-0.016246423125267,0.0,0.0,0.0,-0.0080664260312914,60.0,0.4525656700134277,-0.0,-6.899799842585709e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.441760630579664e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,8.451235044049099e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.34359200578183e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.942628093995154e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0004716352850664,285.1762084960937,294.1499938964844,285.95001220703125,282.2684326171875,286.8442077636719,286.0672912597656,285.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060130152851,6.5672010052253435e-09,0.0010060064960271,-0.0162571612745523,0.0,0.0,0.0,-0.0080684591084718,60.0,0.4502389430999756,-0.0,-6.900280880017817e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.4410905148834e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,8.45063550514169e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,7.343071047216654e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.94192305370234e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004716018156614,285.1773986816406,294.1499938964844,285.9423217773437,282.28277587890625,286.8282165527344,286.03857421875,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059416526928,6.558846354920433e-09,0.0010059351334348,-0.016235277056694,0.0,0.0,0.0,-0.0080643175169825,60.0,0.4428012669086456,-0.0,-6.899300331042468e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.4410905148834e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,8.45063550514169e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,7.343071047216654e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.94192305370234e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004716018156614,285.1773986816406,294.1499938964844,285.9423217773437,282.28277587890625,286.8282165527344,286.03857421875,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059416526928,6.558846354920433e-09,0.0010059351334348,-0.016235277056694,0.0,0.0,0.0,-0.0080643175169825,60.0,0.4428012669086456,-0.0,-6.899300331042468e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.438550478080288e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,8.448361768387258e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.341095624724403e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.939247684087604e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0004714749229606,285.1786193847656,294.1499938964844,285.9372863769531,282.2997131347656,286.8123779296875,286.01519775390625,285.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056711034849,6.52719345239916e-09,0.0010056644678115,-0.0161523632705211,0.0,0.0,0.0,-0.0080486265942454,60.0,0.4377457499504089,-0.0,-6.895587745248123e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.438550478080288e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,8.448361768387258e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.341095624724403e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.939247684087604e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0004714749229606,285.1786193847656,294.1499938964844,285.9372863769531,282.2997131347656,286.8123779296875,286.01519775390625,285.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056711034849,6.52719345239916e-09,0.0010056644678115,-0.0161523632705211,0.0,0.0,0.0,-0.0080486265942454,60.0,0.4377457499504089,-0.0,-6.895587745248123e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.436604887014256e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,8.446620631730184e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.339582225540653e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.937199502019212e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004713777743745,285.17919921875,294.1499938964844,285.9357604980469,282.3091735839844,286.8045654296875,286.0055236816406,285.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054637677967,6.502955507414754e-09,0.001005457364954,-0.0160888731479644,0.0,0.0,0.0,-0.0080366106703877,60.0,0.435971200466156,-0.0,-6.892745574305081e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.434233652427793e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,8.444498234894127e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,7.337737770285457e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.934702393366024e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004712592926807,285.1798095703125,294.1499938964844,285.9349060058594,282.3193054199219,286.7968139648437,285.9969482421875,285.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052111465483,6.473405367302121e-09,0.0010052046272903,-0.0160114672034978,0.0,0.0,0.0,-0.0080219618976116,60.0,0.434620201587677,-0.0,-6.889280967925515e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.428337216377258e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,8.439220255240798e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.333151734201238e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.92849309113808e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004709647619165,285.1809997558594,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.98272705078125,285.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399936136602946e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.4331679344177246,-0.0,-6.88067132159631e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.428337216377258e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,8.439220255240798e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.333151734201238e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.92849309113808e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004709647619165,285.1809997558594,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.98272705078125,285.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399936136602946e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.4331679344177246,-0.0,-6.88067132159631e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.420943388249724e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,8.432602044194937e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,7.327400817302987e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.920707088895142e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.000470595434308,285.18218994140625,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.9726257324219,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.3078129386440204e-09,0.0010037886677309,-0.0155776981264352,0.0,0.0,0.0,-0.0079398704692721,60.0,0.4336742758750915,-0.0,-6.869883151239264e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.420943388249724e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,8.432602044194937e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,7.327400817302987e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.920707088895142e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.000470595434308,285.18218994140625,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.9726257324219,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.3078129386440204e-09,0.0010037886677309,-0.0155776981264352,0.0,0.0,0.0,-0.0079398704692721,60.0,0.4336742758750915,-0.0,-6.869883151239264e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.412295185029508e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,8.424861152889207e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.320674922084436e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.911599772749467e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0004701634461525,285.183349609375,294.1499938964844,285.9442443847656,282.3934631347656,286.7518615722656,285.965576171875,285.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000586886767906e-09,0.001002867356874,-0.0152954310178756,0.0,0.0,0.0,-0.0078864526003599,60.0,0.4358134269714355,-0.0,-6.857275280935937e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.412295185029508e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,8.424861152889207e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.320674922084436e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.911599772749467e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0004701634461525,285.183349609375,294.1499938964844,285.9442443847656,282.3934631347656,286.7518615722656,285.965576171875,285.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000586886767906e-09,0.001002867356874,-0.0152954310178756,0.0,0.0,0.0,-0.0078864526003599,60.0,0.4358134269714355,-0.0,-6.857275280935937e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.402404975844549e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,8.41600849526003e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.31298205209896e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.901184967020528e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004696694086305,285.1845397949219,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.962158203125,285.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018197353929,6.076828817924706e-09,0.0010018136817961,-0.0149726206436753,0.0,0.0,0.0,-0.0078253615647554,60.0,0.440060406923294,-0.0,-6.842871158596608e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.402404975844549e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,8.41600849526003e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.31298205209896e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.901184967020528e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004696694086305,285.1845397949219,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.962158203125,285.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018197353929,6.076828817924706e-09,0.0010018136817961,-0.0149726206436753,0.0,0.0,0.0,-0.0078253615647554,60.0,0.440060406923294,-0.0,-6.842871158596608e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.397028770763428e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,8.411196176894009e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.308800559258088e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.89552354440093e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0004694008675869,285.18511962890625,294.1499938964844,285.9584655761719,282.4390869140625,286.7307434082031,285.96160888671875,285.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012469720095,6.009846842403021e-09,0.0010012409184128,-0.0147971548140048,0.0,0.0,0.0,-0.00779215618968,60.0,0.4428792893886566,-0.0,-6.83504808307589e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.391398634761572e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,8.406156848650426e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,7.304421887965873e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.889595094136894e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0004691196372732,285.1856994628906,294.1499938964844,285.96466064453125,282.45556640625,286.7239074707031,285.9617614746094,285.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006470838561,5.939699843082735e-09,0.0010006411466747,-0.0146133946254849,0.0,0.0,0.0,-0.0077573815360665,60.0,0.4461508989334106,-0.0,-6.82685978858899e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.379351104144008e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,8.395373151870444e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,7.295051182154566e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.876908006845042e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0004685177991632,285.1868591308594,294.1499938964844,285.9792785644531,282.4903869628906,286.7106628417969,285.9642333984375,285.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999363255687,5.789591028815266e-09,0.0009993575513362,-0.0142201604321599,0.0,0.0,0.0,-0.007682966068387,60.0,0.4541502594947815,-0.0,-6.809354857750807e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.379351104144008e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,8.395373151870444e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,7.295051182154566e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.876908006845042e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0004685177991632,285.1868591308594,294.1499938964844,285.9792785644531,282.4903869628906,286.7106628417969,285.9642333984375,285.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999363255687,5.789591028815266e-09,0.0009993575513362,-0.0142201604321599,0.0,0.0,0.0,-0.007682966068387,60.0,0.4541502594947815,-0.0,-6.809354857750807e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.368469181936234e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,8.385632827412337e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,7.286587788257748e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.865449101198465e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0004679742560256,285.18780517578125,294.1499938964844,285.99383544921875,282.52154541015625,286.6999206542969,285.9683837890625,285.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649828732013,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4623860418796539,-0.0,-6.793563045448536e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.36632277444005e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,8.383711247006431e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,7.284917955985293e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.863188461167738e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0004678670375142,285.18798828125,294.1499938964844,285.9968566894531,282.5276794433594,286.6979064941406,285.9693908691406,285.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949232012033,0.0,0.0,0.0,-0.0076024960726499,60.0,0.464105874300003,-0.0,-6.790450157723171e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.352401684736832e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,8.371251169592142e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.274091331055388e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.848529589362442e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0004671716596931,285.18914794921875,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.9771728515625,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453828944013139e-09,0.000996486400254,-0.0133405551314353,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4760869443416595,-0.0,-6.770279981083149e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.352401684736832e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,8.371251169592142e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.274091331055388e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.848529589362442e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0004671716596931,285.18914794921875,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.9771728515625,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453828944013139e-09,0.000996486400254,-0.0133405551314353,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4760869443416595,-0.0,-6.770279981083149e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.337689698440954e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,8.358082413906232e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,7.2626477049198e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.833036892814562e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0004664367297664,285.1902770996094,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9875183105469,285.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270522240863329e-09,0.0009949189843609,-0.0128603279590606,0.0,0.0,0.0,-0.0074256416410207,60.0,0.4900878965854645,-0.0,-6.74899496289072e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.337689698440954e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,8.358082413906232e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,7.2626477049198e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.833036892814562e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0004664367297664,285.1902770996094,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9875183105469,285.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270522240863329e-09,0.0009949189843609,-0.0128603279590606,0.0,0.0,0.0,-0.0074256416410207,60.0,0.4900878965854645,-0.0,-6.74899496289072e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.330056491307914e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,8.351249562110752e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,7.256711251102388e-05,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.824998414842412e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0004660554695874,285.1908569335937,294.1499938964844,286.0542907714844,282.631591796875,286.6687316894531,285.99371337890625,285.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941109456121,5.1754223129307775e-09,0.000994105823338,-0.0126111805438995,0.0,0.0,0.0,-0.0073784962296485,60.0,0.4979448616504669,-0.0,-6.737965918546251e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.32230832404457e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,8.344314846908674e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,7.25068457541056e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.816839883569628e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0004656684177462,285.19140625,294.1499938964844,286.068115234375,282.6541748046875,286.66339111328125,286.0004272460937,285.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932854445651,5.0788870886719906e-09,0.0009932803222909,-0.0123582724481821,0.0,0.0,0.0,-0.0073306397534906,60.0,0.5062089562416077,-0.0,-6.726779133714444e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.306411811849102e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,8.330085984198377e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,7.238320540636778e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.800099360290916e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.000464874348836,285.1925354003906,294.1499938964844,286.0981750488281,282.7012023925781,286.6532897949219,286.0155639648437,285.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.88083085059543e-09,0.000991586712189,-0.0118393842130899,0.0,0.0,0.0,-0.0072324546054005,60.0,0.5243091583251953,-0.0,-6.703857025058825e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.306411811849102e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,8.330085984198377e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,7.238320540636778e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.800099360290916e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.000464874348836,285.1925354003906,294.1499938964844,286.0981750488281,282.7012023925781,286.6532897949219,286.0155639648437,285.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.88083085059543e-09,0.000991586712189,-0.0118393842130899,0.0,0.0,0.0,-0.0072324546054005,60.0,0.5243091583251953,-0.0,-6.703857025058825e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.290172602050006e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,8.315550076076761e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.225690205814317e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.78299940470606e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0004640631959773,285.1936340332031,294.1499938964844,286.1314392089844,282.7505798339844,286.6438903808594,286.0328674316406,285.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.5444925427436829,-0.0,-6.680480879595052e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.290172602050006e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,8.315550076076761e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.225690205814317e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.78299940470606e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0004640631959773,285.1936340332031,294.1499938964844,286.1314392089844,282.7505798339844,286.6438903808594,286.0328674316406,285.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.5444925427436829,-0.0,-6.680480879595052e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.27378496271558e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,8.300881745526567e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.21294418326579e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.76574228843674e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0004632445925381,285.1947631835937,294.1499938964844,286.1679992675781,282.80230712890625,286.63531494140625,286.05230712890625,285.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743702828884,0.0,0.0,0.0,-0.0070309354923665,60.0,0.566830575466156,-0.0,-6.656932782789228e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.27378496271558e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,8.300881745526567e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.21294418326579e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.76574228843674e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0004632445925381,285.1947631835937,294.1499938964844,286.1679992675781,282.80230712890625,286.63531494140625,286.05230712890625,285.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743702828884,0.0,0.0,0.0,-0.0070309354923665,60.0,0.566830575466156,-0.0,-6.656932782789228e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.257455531042068e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,8.286265801871195e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,7.200243999250233e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.74854701780714e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0004624289285857,285.19586181640625,294.1499938964844,286.2078857421875,282.8563842773437,286.6275939941406,286.07373046875,285.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888975810294e-09,0.0009863709565252,-0.0102413417771458,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5913140177726746,-0.0,-6.633510452047632e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.257455531042068e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,8.286265801871195e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,7.200243999250233e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.74854701780714e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0004624289285857,285.19586181640625,294.1499938964844,286.2078857421875,282.8563842773437,286.6275939941406,286.07373046875,285.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888975810294e-09,0.0009863709565252,-0.0102413417771458,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5913140177726746,-0.0,-6.633510452047632e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
