time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288900,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,9.24938649404794e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,8.279042958747596e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,7.193967758212239e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,9.740049426909536e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0004620258405338,285.1964111328125,294.1499938964844,286.2290954589844,282.8843078613281,286.6240539550781,286.085205078125,285.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.170349843235499e-09,0.0009855112293735,-0.0099779218435287,0.0,0.0,0.0,-0.0068802377209067,60.0,0.6044242978096008,-0.0,-6.621949921736815e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.241398220183328e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,8.271892875200137e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,7.187754818005487e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.73163769231178e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0004616268270183,285.1969299316406,294.1499938964844,286.2511291503906,282.9128112792969,286.6207580566406,286.0971069335937,285.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070829895397311e-09,0.0009846602333709,-0.0097171701490879,0.0,0.0,0.0,-0.0068309013731777,60.0,0.6180317401885986,-0.0,-6.610517289118435e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.225811663782224e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,8.257941226474941e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.175631617428735e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.715223859529942e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0004608482413459,285.1980285644531,294.1499938964844,286.2978210449219,282.97149658203125,286.61480712890625,286.1222229003906,285.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636345268025e-09,0.0009829996852204,-0.0092083597555756,0.0,0.0,0.0,-0.006734631024301,60.0,0.6468780636787415,-0.0,-6.588236800553204e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.225811663782224e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,8.257941226474941e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.175631617428735e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.715223859529942e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0004608482413459,285.1980285644531,294.1499938964844,286.2978210449219,282.97149658203125,286.61480712890625,286.1222229003906,285.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636345268025e-09,0.0009829996852204,-0.0092083597555756,0.0,0.0,0.0,-0.006734631024301,60.0,0.6468780636787415,-0.0,-6.588236800553204e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.212079021381214e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,8.245649223681539e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,7.164950511651114e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.700762893771751e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.000460162264062,285.19903564453125,294.1499938964844,286.34381103515625,283.02752685546875,286.6102294921875,286.1469421386719,285.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815401863306,3.705538098586203e-09,0.0009815364610403,-0.0087600564584136,0.0,0.0,0.0,-0.0066498098894953,60.0,0.675503134727478,-0.0,-6.568637189729999e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.210906864609568e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,8.244600030593574e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,7.164039561757818e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.699528891360389e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004601037071552,285.1990966796875,294.1499938964844,286.3479309082031,283.0325012207031,286.60986328125,286.1491394042969,285.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814153891056,3.690939331946197e-09,0.0009814116638153,-0.0087218051776289,0.0,0.0,0.0,-0.006642572581768,60.0,0.6780608296394348,-0.0,-6.566966703758227e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.196840255754068e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,8.23200898594223e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,7.15309870429337e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.684715769253673e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004594010533764,285.2001953125,294.1499938964844,286.4015808105469,283.0957336425781,286.6058959960937,286.1776123046875,285.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.5156826339033387e-09,0.0009799129329621,-0.0082625998184084,0.0,0.0,0.0,-0.0065556899644434,60.0,0.7114410996437073,-0.0,-6.546923003725169e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.196840255754068e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,8.23200898594223e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,7.15309870429337e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.684715769253673e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004594010533764,285.2001953125,294.1499938964844,286.4015808105469,283.0957336425781,286.6058959960937,286.1776123046875,285.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.5156826339033387e-09,0.0009799129329621,-0.0082625998184084,0.0,0.0,0.0,-0.0065556899644434,60.0,0.7114410996437073,-0.0,-6.546923003725169e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.18381556402892e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,8.220350719057024e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,7.142968388507143e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.670999861555174e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0004587504663504,285.20123291015625,294.1499938964844,286.4587707519531,283.16119384765625,286.6029968261719,286.20782470703125,285.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785286383703,3.3534099941334716e-09,0.000978525262326,-0.0078374100849032,0.0,0.0,0.0,-0.0064752441830933,60.0,0.7473085522651672,-0.0,-6.528392049176547e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.18381556402892e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,8.220350719057024e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,7.142968388507143e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.670999861555174e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0004587504663504,285.20123291015625,294.1499938964844,286.4587707519531,283.16119384765625,286.6029968261719,286.20782470703125,285.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785286383703,3.3534099941334716e-09,0.000978525262326,-0.0078374100849032,0.0,0.0,0.0,-0.0064752441830933,60.0,0.7473085522651672,-0.0,-6.528392049176547e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.177703759633005e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,8.21488065412268e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,7.138215005397797e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.664564277045427e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0004584451671689,285.2017822265625,294.1499938964844,286.4887084960937,283.1947631835937,286.6019287109375,286.2235107421875,285.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097787741106,3.2772664582125803e-09,0.000977874151431,-0.0076378970406949,0.0,0.0,0.0,-0.0064374962821602,60.0,0.7660395503044128,-0.0,-6.519706374774614e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.171907004201783e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,8.209692168748006e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,7.133706094464287e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.65846047620289e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0004581556131597,285.2023010253906,294.1499938964844,286.5195617675781,283.2288818359375,286.6011657714844,286.2395935058594,285.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772597113624,3.205045118193084e-09,0.0009772565681487,-0.0074486592784523,0.0,0.0,0.0,-0.0064016925171017,60.0,0.7854270339012146,-0.0,-6.511472605552626e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.161272464552894e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,8.20017303340137e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.125434785848483e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.64726132224314e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0004576243809424,285.203369140625,294.1499938964844,286.5840148925781,283.2987365722656,286.60040283203125,286.2729797363281,285.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072548215854453e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.8259577751159668,-0.0,-6.496381388387817e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.161272464552894e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,8.20017303340137e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.125434785848483e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.64726132224314e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0004576243809424,285.203369140625,294.1499938964844,286.5840148925781,283.2987365722656,286.60040283203125,286.2729797363281,285.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072548215854453e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.8259577751159668,-0.0,-6.496381388387817e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,9.152070560958236e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,8.191935921786353e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,7.118277426343411e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,9.63757120189257e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.000457164744148,285.20440673828125,294.1499938964844,286.65216064453125,283.3707275390625,286.6009216308594,286.3082275390625,285.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.957900369082722e-09,0.0009751431061886,-0.0068010734394192,0.0,0.0,0.0,-0.0062791719101369,60.0,0.8691769242286682,-0.0,-6.483336534301999e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,9.152070560958236e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,8.191935921786353e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,7.118277426343411e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,9.63757120189257e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.000457164744148,285.20440673828125,294.1499938964844,286.65216064453125,283.3707275390625,286.6009216308594,286.3082275390625,285.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.957900369082722e-09,0.0009751431061886,-0.0068010734394192,0.0,0.0,0.0,-0.0062791719101369,60.0,0.8691769242286682,-0.0,-6.483336534301999e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.144282375928016e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,8.184964826796204e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,7.112220191629604e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.629369742469862e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0004567756841424,285.2054443359375,294.1499938964844,286.7240600585937,283.4448547363281,286.6026306152344,286.3453063964844,285.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097431614995,2.860867320819693e-09,0.0009743132977746,-0.0065468186512589,0.0,0.0,0.0,-0.0062310681678354,60.0,0.914784848690033,-0.0,-6.472306779414795e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.144282375928016e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,8.184964826796204e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,7.112220191629604e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.629369742469862e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0004567756841424,285.2054443359375,294.1499938964844,286.7240600585937,283.4448547363281,286.6026306152344,286.3453063964844,285.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097431614995,2.860867320819693e-09,0.0009743132977746,-0.0065468186512589,0.0,0.0,0.0,-0.0062310681678354,60.0,0.914784848690033,-0.0,-6.472306779414795e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.138022869592533e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,8.179362339433283e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.107351848389953e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.622778452467172e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004564630216918,285.2064819335937,294.1499938964844,286.7997436523437,283.5210876464844,286.6055908203125,286.3844299316406,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736491483636,2.782880370588714e-09,0.0009736463543958,-0.0063424683175981,0.0,0.0,0.0,-0.0061924061737954,60.0,0.9629737138748168,-0.0,-6.463448443128075e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.138022869592533e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,8.179362339433283e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.107351848389953e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.622778452467172e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004564630216918,285.2064819335937,294.1499938964844,286.7997436523437,283.5210876464844,286.6055908203125,286.3844299316406,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736491483636,2.782880370588714e-09,0.0009736463543958,-0.0063424683175981,0.0,0.0,0.0,-0.0061924061737954,60.0,0.9629737138748168,-0.0,-6.463448443128075e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.135426807915792e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,8.177038398571312e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,7.105332770152017e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.620044147595765e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0004563333350233,285.2070007324219,294.1499938964844,286.8390197753906,283.5599670410156,286.6075134277344,286.40478515625,285.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505349109446797e-09,0.0009733696933835,-0.0062577133066952,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9879785776138306,-0.0,-6.459776358269664e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.133310231845826e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,8.175143739208579e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,7.103686220943928e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.61781552177854e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0004562276008073,285.20751953125,294.1499938964844,286.8792724609375,283.5993347167969,286.6098022460937,286.42578125,285.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886021867394,0.0,0.0,0.0,-0.0061632953584194,60.0,1.013715386390686,-0.0,-6.456782841723907e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.130307444138452e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,8.1724560004659e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,7.101350638549775e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.614653390599416e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0004560775996651,285.2085266113281,294.1499938964844,286.9626770019531,283.6796569824219,286.6152038574219,286.4695739746094,285.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745270708002e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.067074418067932,-0.0,-6.45253734887774e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.130307444138452e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,8.1724560004659e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,7.101350638549775e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.614653390599416e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0004560775996651,285.2085266113281,294.1499938964844,286.9626770019531,283.6796569824219,286.6152038574219,286.4695739746094,285.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745270708002e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.067074418067932,-0.0,-6.45253734887774e-08,0.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.050000000745058,9.129021054832263e-05,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.050000000745058,8.171304216375574e-05,298.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.050000000745058,7.100350194377825e-05,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.050000000745058,9.613298607291654e-05,298.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.050000000745058,0.0004560133675113,285.2095642089844,291.1499938964844,287.04998779296875,283.7619323730469,286.6220703125,286.5165405273437,285.3182678222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.123371958732605,-0.0,-6.45071907001693e-08,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.050000000745058,9.129021054832263e-05,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.050000000745058,8.171304216375574e-05,298.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.050000000745058,7.100350194377825e-05,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.050000000745058,9.613298607291654e-05,298.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.050000000745058,0.0004560133675113,285.2095642089844,291.1499938964844,287.04998779296875,283.7619323730469,286.6220703125,286.5165405273437,285.3182678222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.123371958732605,-0.0,-6.45071907001693e-08,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.6344625949859619,0.050000000745058,0.040838535875082,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.6344625949859619,0.050000000745058,0.0365542024374008,298.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.6344625949859619,0.050000000745058,0.0317633040249347,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.6344625949859619,0.050000000745058,0.0430049411952495,298.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.6344625949859619,0.050000000745058,0.2039969265460968,285.3074951171875,291.1499938964844,287.0957336425781,283.8036499023437,293.82818603515625,295.66668701171875,285.4649353027344,1.0,0.1097265258431434,0.068391278386116,0.068391278386116,1.0,1.0,-0.4371199309825897,0.0001742738095344,0.4369456470012665,-0.1364608108997345,0.0,0.0,0.0,10.12988567352295,60.0,1156.26904296875,-0.0,12.280725479125977,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.6311449408531189,0.050000000745058,0.0452370941638946,298.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.6311449408531189,0.050000000745058,0.0404913127422332,298.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.6311449408531189,0.050000000745058,0.035184409469366,297.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.6311449408531189,0.050000000745058,0.0476368404924869,298.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.6311449408531189,0.050000000745058,0.2259686589241027,286.0242919921875,291.1499938964844,287.1435241699219,283.8454895019531,294.8453674316406,298.0798034667969,286.65631103515625,1.0,0.1210939511656761,0.136782556772232,0.136782556772232,1.0,1.0,-0.482006698846817,0.0092384032905101,0.4727683067321777,-0.136504590511322,0.0,0.0,0.0,12.503567695617676,60.0,2371.96533203125,-0.0,16.68177032470703,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5708204507827759,0.050000000745058,0.0456816330552101,297.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5708204507827759,0.050000000745058,0.0408892147243022,298.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5708204507827759,0.050000000745058,0.0355301611125469,297.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5708204507827759,0.050000000745058,0.0481049604713916,298.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5708204507827759,0.050000000745058,0.2281892150640487,288.113525390625,291.1499938964844,287.2451171875,283.9295959472656,294.84210205078125,298.1325988769531,288.4945373535156,1.0,0.1405986845493316,0.2735651135444641,0.2735651135444641,1.0,1.0,-0.4867467582225799,0.0426558814942836,0.444090873003006,-0.1043224334716796,0.0,0.0,0.0,20.02637481689453,60.0,2312.87451171875,-0.0,23.190099716186523,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5708204507827759,0.050000000745058,0.0456816330552101,297.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5708204507827759,0.050000000745058,0.0408892147243022,298.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5708204507827759,0.050000000745058,0.0355301611125469,297.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5708204507827759,0.050000000745058,0.0481049604713916,298.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5708204507827759,0.050000000745058,0.2281892150640487,288.113525390625,291.1499938964844,287.2451171875,283.9295959472656,294.84210205078125,298.1325988769531,288.4945373535156,1.0,0.1405986845493316,0.2735651135444641,0.2735651135444641,1.0,1.0,-0.4867467582225799,0.0426558814942836,0.444090873003006,-0.1043224334716796,0.0,0.0,0.0,20.02637481689453,60.0,2312.87451171875,-0.0,23.190099716186523,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.54908686876297,0.050000000745058,0.0458190217614173,297.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.54908686876297,0.050000000745058,0.0410121902823448,298.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.54908686876297,0.050000000745058,0.035637017339468,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.54908686876297,0.050000000745058,0.0482496358454227,298.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.54908686876297,0.050000000745058,0.2288755029439926,288.8238525390625,291.1499938964844,287.2987060546875,283.9718017578125,294.85821533203125,298.1299133300781,289.15313720703125,1.0,0.1490010917186737,0.3419563770294189,0.3419563770294189,1.0,1.0,-0.4882107973098755,0.0689548850059509,0.4192559123039245,-0.0784744173288345,0.0,0.0,0.0,23.70119857788086,60.0,2101.726318359375,-0.0,26.342458724975582,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3952941894531,0.5323032140731812,0.050000000745058,0.0459505803883075,297.953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3952941894531,0.5323032140731812,0.050000000745058,0.0411299467086792,298.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3952941894531,0.5323032140731812,0.050000000745058,0.0357393398880958,297.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3952941894531,0.5323032140731812,0.050000000745058,0.0483881719410419,298.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3952941894531,0.5323032140731812,0.050000000745058,0.2295326590538025,289.4564819335937,291.1499938964844,287.3541259765625,284.0140380859375,294.880859375,298.1416015625,289.7584228515625,1.0,0.1565603911876678,0.4735651016235351,0.4735651016235351,0.9981631636619568,1.0,-0.4896128475666046,0.1314650774002075,0.3581477701663971,-0.0165545865893363,0.0,0.0,0.0,27.227338790893555,60.0,1899.4329833984373,-0.0,29.37286376953125,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775390625,0.5095091462135315,0.050000000745058,0.0461898706853389,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775390625,0.5095091462135315,0.050000000745058,0.0413441359996795,298.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775390625,0.5095091462135315,0.050000000745058,0.035925455391407,297.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775390625,0.5095091462135315,0.050000000745058,0.0486401580274105,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775390625,0.5095091462135315,0.050000000745058,0.2307279706001281,290.52197265625,291.1499938964844,287.4700012207031,284.0986328125,293.7914733886719,298.1847229003906,290.71746826171875,1.0,0.1693824082612991,0.7367825508117676,0.7367825508117676,0.9944894909858704,1.0,-0.4921624958515167,0.2054716050624847,0.286690890789032,0.0565740093588829,0.0,0.0,0.0,33.636356353759766,60.0,1282.288818359375,-0.0,34.93803024291992,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775390625,0.5095091462135315,0.050000000745058,0.0461898706853389,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775390625,0.5095091462135315,0.050000000745058,0.0413441359996795,298.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775390625,0.5095091462135315,0.050000000745058,0.035925455391407,297.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775390625,0.5095091462135315,0.050000000745058,0.0486401580274105,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775390625,0.5095091462135315,0.050000000745058,0.2307279706001281,290.52197265625,291.1499938964844,287.4700012207031,284.0986328125,293.7914733886719,298.1847229003906,290.71746826171875,1.0,0.1693824082612991,0.7367825508117676,0.7367825508117676,0.9944894909858704,1.0,-0.4921624958515167,0.2054716050624847,0.286690890789032,0.0565740093588829,0.0,0.0,0.0,33.636356353759766,60.0,1282.288818359375,-0.0,34.93803024291992,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4954202771186828,0.050000000745058,0.0463937409222126,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4954202771186828,0.050000000745058,0.0415266156196594,298.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4954202771186828,0.050000000745058,0.036084022372961,297.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4954202771186828,0.050000000745058,0.0488548427820205,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4954202771186828,0.050000000745058,0.2317463457584381,291.183349609375,291.1499938964844,287.5921325683594,284.18316650390625,293.5743408203125,298.221923828125,291.3291015625,1.0,0.1795427650213241,1.0,1.0,0.990815818309784,1.0,-0.494334876537323,0.2164241969585418,0.2779106795787811,0.0670158565044403,0.0,0.0,0.0,39.08987808227539,60.0,876.1686401367188,-0.0,39.73448944091797,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4954202771186828,0.050000000745058,0.0463937409222126,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4954202771186828,0.050000000745058,0.0415266156196594,298.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4954202771186828,0.050000000745058,0.036084022372961,297.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4954202771186828,0.050000000745058,0.0488548427820205,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4954202771186828,0.050000000745058,0.2317463457584381,291.183349609375,291.1499938964844,287.5921325683594,284.18316650390625,293.5743408203125,298.221923828125,291.3291015625,1.0,0.1795427650213241,1.0,1.0,0.990815818309784,1.0,-0.494334876537323,0.2164241969585418,0.2779106795787811,0.0670158565044403,0.0,0.0,0.0,39.08987808227539,60.0,876.1686401367188,-0.0,39.73448944091797,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7070617675781,0.4857499003410339,0.050000000745058,0.0465624593198299,297.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7070617675781,0.4857499003410339,0.050000000745058,0.0416776351630687,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7070617675781,0.4857499003410339,0.050000000745058,0.0362152457237243,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7070617675781,0.4857499003410339,0.050000000745058,0.0490325093269348,298.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7070617675781,0.4857499003410339,0.050000000745058,0.2325891107320785,291.7321472167969,290.6499938964844,287.7199401855469,284.2674865722656,293.6197204589844,298.2231140136719,291.8556823730469,1.0,0.1875046491622924,1.0,1.0,0.9902991652488708,1.0,-0.4961327314376831,0.2172692716121673,0.2788634598255157,0.0674951896071434,0.0,0.0,0.0,43.60222244262695,63.0,674.962890625,-0.0,43.73676681518555,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
