time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291120,298.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7070617675781,0.4857499003410339,0.050000000745058,0.0465624593198299,297.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7070617675781,0.4857499003410339,0.050000000745058,0.0416776351630687,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7070617675781,0.4857499003410339,0.050000000745058,0.0362152457237243,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7070617675781,0.4857499003410339,0.050000000745058,0.0490325093269348,298.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7070617675781,0.4857499003410339,0.050000000745058,0.2325891107320785,291.7321472167969,290.6499938964844,287.7199401855469,284.2674865722656,293.6197204589844,298.2231140136719,291.8556823730469,1.0,0.1875046491622924,1.0,1.0,0.9902991652488708,1.0,-0.4961327314376831,0.2172692716121673,0.2788634598255157,0.0674951896071434,0.0,0.0,0.0,43.60222244262695,63.0,674.962890625,-0.0,43.73676681518555,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1487121582031,0.47746142745018,0.050000000745058,0.0467159487307071,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1487121582031,0.47746142745018,0.050000000745058,0.041815023869276,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1487121582031,0.47746142745018,0.050000000745058,0.0363346263766288,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1487121582031,0.47746142745018,0.050000000745058,0.0491941459476947,298.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1487121582031,0.47746142745018,0.050000000745058,0.2333558499813079,292.1692810058594,290.6499938964844,287.8468933105469,284.3476867675781,293.678466796875,298.22772216796875,292.26959228515625,1.0,0.1945611387491226,1.0,1.0,0.9898051619529724,1.0,-0.4977682530879974,0.2179477512836456,0.2798205018043518,0.0678589791059494,0.0,0.0,0.0,47.70756530761719,63.0,539.0211791992188,-0.0,47.40251541137695,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668395996094,0.477085530757904,0.050000000745058,0.0467228665947914,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668395996094,0.477085530757904,0.050000000745058,0.041821215301752,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668395996094,0.477085530757904,0.050000000745058,0.0363400056958198,297.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668395996094,0.477085530757904,0.050000000745058,0.0492014288902282,298.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668395996094,0.477085530757904,0.050000000745058,0.2333903908729553,292.18719482421875,290.1499938964844,287.8528137207031,284.3513488769531,293.6812438964844,298.2279968261719,292.2864990234375,1.0,0.1948711723089218,1.0,1.0,0.9897825121879578,1.0,-0.4978419840335846,0.2179781794548034,0.2798637747764587,0.0678757205605506,0.0,0.0,0.0,47.892555236816406,66.0,533.613525390625,-0.0,47.56824493408203,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3617858886719,0.4727672934532165,0.050000000745058,0.0468010120093822,297.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3617858886719,0.4727672934532165,0.050000000745058,0.041891161352396,298.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3617858886719,0.4727672934532165,0.050000000745058,0.0364007875323295,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3617858886719,0.4727672934532165,0.050000000745058,0.0492837205529212,298.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3617858886719,0.4727672934532165,0.050000000745058,0.2337807416915893,292.37994384765625,290.1499938964844,287.9209899902344,284.39306640625,293.7134094238281,298.23150634765625,292.4686889648437,1.0,0.1983391642570495,1.0,1.0,0.9895241856575012,1.0,-0.4986746609210968,0.2183209955692291,0.2803536653518677,0.0680672153830528,0.0,0.0,0.0,49.98276138305664,66.0,476.1382141113281,-0.0,49.444114685058594,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53631591796875,0.4683419167995453,0.050000000745058,0.0468776039779186,297.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.53631591796875,0.4683419167995453,0.050000000745058,0.0419597178697586,298.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.53631591796875,0.4683419167995453,0.050000000745058,0.0364603586494922,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.53631591796875,0.4683419167995453,0.050000000745058,0.0493643730878829,298.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53631591796875,0.4683419167995453,0.050000000745058,0.2341633439064026,292.55255126953125,289.6499938964844,287.9902038574219,284.4346008300781,293.7459716796875,298.2355041503906,292.6319885253906,1.0,0.2016783356666565,1.0,1.0,0.987676739692688,1.0,-0.4994907975196838,0.2186776101589203,0.2808131873607635,0.0682819560170173,0.0,0.0,0.0,52.03146362304688,69.0,425.9767150878906,-0.0,51.2885971069336,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8336181640625,0.4590915739536285,0.050000000745058,0.0470264069736003,297.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8336181640625,0.4590915739536285,0.050000000745058,0.0420929081737995,298.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8336181640625,0.4590915739536285,0.050000000745058,0.0365760922431945,297.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8336181640625,0.4590915739536285,0.050000000745058,0.0495210699737072,298.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8336181640625,0.4590915739536285,0.050000000745058,0.2349066287279129,292.8466796875,289.1499938964844,288.1314697265625,284.5170593261719,293.8126220703125,298.244384765625,292.9107666015625,1.0,0.2080079466104507,1.0,1.0,0.9839817881584167,1.0,-0.5010764002799988,0.2193697392940521,0.2817066609859466,0.0687200650572776,0.0,0.0,0.0,56.01188659667969,72.0,344.1664123535156,-0.0,54.88881301879883,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8336181640625,0.4590915739536285,0.050000000745058,0.0470264069736003,297.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8336181640625,0.4590915739536285,0.050000000745058,0.0420929081737995,298.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8336181640625,0.4590915739536285,0.050000000745058,0.0365760922431945,297.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8336181640625,0.4590915739536285,0.050000000745058,0.0495210699737072,298.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8336181640625,0.4590915739536285,0.050000000745058,0.2349066287279129,292.8466796875,289.1499938964844,288.1314697265625,284.5170593261719,293.8126220703125,298.244384765625,292.9107666015625,1.0,0.2080079466104507,1.0,1.0,0.9839817881584167,1.0,-0.5010764002799988,0.2193697392940521,0.2817066609859466,0.0687200650572776,0.0,0.0,0.0,56.01188659667969,72.0,344.1664123535156,-0.0,54.88881301879883,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097412109375,0.4610125124454498,0.050000000745058,0.0469950251281261,297.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097412109375,0.4610125124454498,0.050000000745058,0.0420648232102394,298.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1429443359375,0.7304130792617798,0.1816354840993881,0.1263283342123031,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097412109375,0.4610125124454498,0.050000000745058,0.0494880266487598,298.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097412109375,0.4610125124454498,0.050000000745058,0.2347498834133148,293.12957763671875,288.6499938964844,288.2760314941406,284.5985717773437,293.896240234375,298.2385559082031,293.186279296875,1.0,0.215996965765953,1.0,1.0,0.9802868962287904,1.0,-0.6084790229797363,0.2649126052856445,0.3435664176940918,0.0902158170938491,0.0,0.0,0.0,56.027679443359375,75.0,321.9735717773437,-0.0,70.78601837158203,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097412109375,0.4610125124454498,0.050000000745058,0.0469950251281261,297.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097412109375,0.4610125124454498,0.050000000745058,0.0420648232102394,298.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1429443359375,0.7304130792617798,0.1816354840993881,0.1263283342123031,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097412109375,0.4610125124454498,0.050000000745058,0.0494880266487598,298.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097412109375,0.4610125124454498,0.050000000745058,0.2347498834133148,293.12957763671875,288.6499938964844,288.2760314941406,284.5985717773437,293.896240234375,298.2385559082031,293.186279296875,1.0,0.215996965765953,1.0,1.0,0.9802868962287904,1.0,-0.6084790229797363,0.2649126052856445,0.3435664176940918,0.0902158170938491,0.0,0.0,0.0,56.027679443359375,75.0,321.9735717773437,-0.0,70.78601837158203,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3856811523437,0.7162293791770935,0.1699988096952438,0.1494510471820831,297.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35906982421875,0.4659732282161712,0.050000000745058,0.0419940464198589,298.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.7470009922981262,0.1908653080463409,0.1330090165138244,297.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.35906982421875,0.4659732282161712,0.050000000745058,0.0494047589600086,298.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35906982421875,0.4659732282161712,0.050000000745058,0.2343549132347107,293.3794860839844,288.1499938964844,288.4233093261719,284.6789245605469,293.8966369628906,298.1818542480469,293.4189758300781,1.0,0.2254822552204132,1.0,1.0,0.8578665852546692,1.0,-0.7387740015983582,0.3244768679141998,0.4142971336841583,0.1238732933998107,0.0,0.0,0.0,55.09092330932617,78.0,273.4309387207031,-0.0,92.12714385986328,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3856811523437,0.7162293791770935,0.1699988096952438,0.1494510471820831,297.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35906982421875,0.4659732282161712,0.050000000745058,0.0419940464198589,298.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.7470009922981262,0.1908653080463409,0.1330090165138244,297.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.35906982421875,0.4659732282161712,0.050000000745058,0.0494047589600086,298.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35906982421875,0.4659732282161712,0.050000000745058,0.2343549132347107,293.3794860839844,288.1499938964844,288.4233093261719,284.6789245605469,293.8966369628906,298.1818542480469,293.4189758300781,1.0,0.2254822552204132,1.0,1.0,0.8578665852546692,1.0,-0.7387740015983582,0.3244768679141998,0.4142971336841583,0.1238732933998107,0.0,0.0,0.0,55.09092330932617,78.0,273.4309387207031,-0.0,92.12714385986328,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5880432128906,0.9753581881523132,0.1744349747896194,0.1558565348386764,297.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58721923828125,0.936113178730011,0.1566791385412216,0.1242132559418678,298.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5875549316406,0.9461525082588196,0.2032473385334015,0.1109983026981353,297.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5673522949219,0.642397403717041,0.1460330337285995,0.0477667115628719,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5873413085937,0.942040205001831,0.1596543490886688,0.7046989798545837,293.5890197753906,288.1499938964844,288.5661315917969,284.75457763671875,293.7250671386719,298.0616760253906,293.5976867675781,1.0,0.2530090808868408,1.0,1.0,0.7408061623573303,1.0,-1.398820161819458,0.6400738954544067,0.7587462663650513,0.3130553960800171,0.0,0.0,0.0,22.252418518066406,78.0,179.70672607421875,-0.0,208.2645568847656,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5921936035156,0.9773769974708556,0.1746825873851776,0.1560658067464828,297.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5915222167969,0.9394466280937196,0.1568364948034286,0.1246945932507515,298.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5917358398437,0.9447146654129028,0.2038871496915817,0.1099576652050018,297.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5739440917969,0.6618959903717041,0.1464332044124603,0.0519639141857624,297.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.59161376953125,0.9455363750457764,0.1598172634840011,0.7078272104263306,293.5930480957031,287.6499938964844,288.5727233886719,284.7580261230469,293.71807861328125,298.0619201660156,293.6002502441406,1.0,0.2542180120944977,1.0,1.0,0.7354462742805481,1.0,-1.4070994853973389,0.6454782485961914,0.7616212964057922,0.3167004883289337,0.0,0.0,0.0,22.29854202270508,98.0,171.5225067138672,-0.0,211.4933319091797,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60400390625,0.9821044206619264,0.1782988309860229,0.1526366472244262,297.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.60406494140625,0.9598146080970764,0.1588257104158401,0.1271984279155731,298.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6041259765625,0.9340388774871826,0.2113434970378875,0.1027206853032112,297.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6040954589844,0.9189437627792358,0.1486086398363113,0.1333661675453186,297.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6040344238281,0.9659482836723328,0.1617906391620636,0.7231768369674683,293.603759765625,287.6499938964844,288.6480407714844,284.7970275878906,293.6061706542969,298.0731506347656,293.60174560546875,1.0,0.2710805535316467,1.0,1.0,0.6742361187934875,1.0,-1.5139755010604858,0.7196630835533142,0.7943124771118164,0.3691787421703338,0.0,0.0,0.0,23.56416320800781,98.0,69.51925659179688,-0.0,257.66619873046875,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5336303710937,0.9452388882637024,0.1814523488283157,0.1620414853096008,297.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5352783203125,0.9040884375572203,0.1610242575407028,0.1290282607078552,298.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5323791503906,0.9885477423667908,0.2168154716491699,0.1445114761590957,297.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.536376953125,0.882108747959137,0.1495288908481598,0.1412916034460067,297.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5350036621094,0.9099504947662354,0.1638631969690323,0.7331021428108215,293.5302124023437,287.1499938964844,288.7236633300781,284.835693359375,293.1769714355469,298.0603942871094,293.50213623046875,1.0,0.2886670231819153,1.0,1.0,0.5625336170196533,1.0,-1.597563862800598,0.8434337973594666,0.7541300654411316,0.4755380153656006,0.0,0.0,0.0,28.4525203704834,118.0,-157.5078887939453,-0.0,309.2166748046875,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,297.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19488525390625,0.8437590599060059,0.1842460632324218,0.1652754694223404,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1998596191406,0.8126840591430664,0.1632142513990402,0.1312626004219055,298.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1884155273437,0.8949174284934998,0.2201748937368393,0.1533784717321396,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2033386230469,0.7916502356529236,0.1504885256290435,0.1429321020841598,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1991271972656,0.8169869780540466,0.1658180058002472,0.744732141494751,293.18505859375,287.1499938964844,288.80572509765625,284.8770446777344,292.2644958496094,298.0256042480469,293.11346435546875,1.0,0.3067442178726196,1.0,1.0,0.4417036473751068,1.0,-1.6331570148468018,1.0330677032470703,0.6000893115997314,0.6584291458129883,0.0,0.0,0.0,40.26837921142578,118.0,-653.2249145507812,-0.0,359.4149169921875,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,297.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.662353515625,0.7953742146492004,0.1858089417219162,0.1674792766571045,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66998291015625,0.7635917663574219,0.1645953506231308,0.1329426020383834,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.652587890625,0.8421896696090698,0.2225161343812942,0.1555446684360504,297.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6756896972656,0.7434809803962708,0.1509947031736374,0.1440072804689407,297.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6689758300781,0.7673932909965515,0.1669254451990127,0.7530527710914612,292.64764404296875,286.6499938964844,288.8755187988281,284.91180419921875,291.2559509277344,297.9917907714844,292.5438842773437,1.0,0.3214073181152344,1.0,1.0,0.3391286730766296,1.0,-1.652063250541687,1.234527587890625,0.4175356328487396,0.8554883599281311,0.0,0.0,0.0,51.41526794433594,121.0,-1171.879638671875,-0.0,401.0084533691406,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.7374345064163208,0.1856753975152969,0.1691986918449401,297.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.7109038233757019,0.165310800075531,0.1348297446966171,298.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.7835649251937866,0.2247540950775146,0.1583739966154098,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104797363281,0.6882106065750122,0.15023173391819,0.1447085440158844,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030639648437,0.7133618593215942,0.1667977273464203,0.7602225542068481,291.18115234375,286.6499938964844,289.02508544921875,284.98504638671875,289.443359375,297.90057373046875,291.0794372558594,1.0,0.3446143865585327,1.0,1.0,0.1196016743779182,1.0,-1.6696619987487793,1.6066492795944214,0.0630126148462295,1.2228246927261353,0.0,0.0,0.0,72.11456298828125,121.0,-1794.6981201171875,-0.0,470.2947387695313,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.7367029190063477,0.1856372356414795,0.1691915094852447,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.7101573348045349,0.165298581123352,0.1348404884338379,298.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.7827633023262024,0.2247635126113891,0.1583999097347259,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.6874191164970398,0.1501967310905456,0.1446982771158218,297.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.7126087546348572,0.1667673587799072,0.7602085471153259,291.1571655273437,286.1499938964844,289.0277404785156,284.9862976074219,289.40087890625,297.8987731933594,291.0548400878906,1.0,0.3449559807777405,1.0,1.0,0.1157236993312835,1.0,-1.669670820236206,1.6147401332855225,0.054930742830038,1.2308845520019531,0.0,0.0,0.0,72.4551010131836,124.0,-1803.05908203125,-0.0,471.2843322753906,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.6999319195747375,0.1826325207948684,0.1675132066011428,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15045166015625,0.6735643148422241,0.1638862043619156,0.1345836222171783,297.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430358886719,0.746434211730957,0.2245347648859024,0.1590166091918945,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.6506725549697876,0.1475226581096649,0.1431807279586792,297.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.6743888258934021,0.1641209423542022,0.7536751627922058,290.1413879394531,286.14288330078125,289.1797180175781,285.05908203125,289.1914367675781,297.7923583984375,290.1022644042969,1.0,0.3611011803150177,1.0,1.0,0.069434218108654,1.0,-1.6583795547485352,1.6555182933807373,0.0028613358736038,1.2738924026489258,0.0,0.0,0.0,90.59160614013672,127.0,-1294.9183349609375,-0.0,515.8402709960938,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.6999319195747375,0.1826325207948684,0.1675132066011428,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15045166015625,0.6735643148422241,0.1638862043619156,0.1345836222171783,297.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430358886719,0.746434211730957,0.2245347648859024,0.1590166091918945,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.6506725549697876,0.1475226581096649,0.1431807279586792,297.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.6743888258934021,0.1641209423542022,0.7536751627922058,290.1413879394531,286.14288330078125,289.1797180175781,285.05908203125,289.1914367675781,297.7923583984375,290.1022644042969,1.0,0.3611011803150177,1.0,1.0,0.069434218108654,1.0,-1.6583795547485352,1.6555182933807373,0.0028613358736038,1.2738924026489258,0.0,0.0,0.0,90.59160614013672,127.0,-1294.9183349609375,-0.0,515.8402709960938,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79107666015625,0.676471471786499,0.1809196472167968,0.1660714298486709,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.792236328125,0.6529005765914917,0.1630397140979766,0.1341616213321685,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890625,0.7273619174957275,0.2252318263053894,0.1596487164497375,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7936096191406,0.6302353143692017,0.1453336030244827,0.1414417922496795,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7922668457031,0.6517881751060486,0.1617956757545471,0.7449033856391907,289.7884826660156,286.1071472167969,289.32861328125,285.1290283203125,289.3237609863281,297.7107238769531,289.77203369140625,1.0,0.371913194656372,1.0,1.0,0.0238289330154657,1.0,-1.6441879272460938,1.6441454887390137,4.23807796323672e-05,1.2653212547302246,0.0,0.0,0.0,103.9894790649414,127.0,-668.818115234375,-0.0,544.5279541015625,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.78778076171875,0.6762200593948364,0.180908590555191,0.1660612821578979,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.6526824831962585,0.1630356460809707,0.1341604888439178,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7857971191406,0.7271627187728882,0.2252538502216339,0.1596649587154388,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.6300114989280701,0.1453088074922561,0.1414210796356201,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889709472656,0.6515416502952576,0.1617687940597534,0.744795560836792,289.78521728515625,286.1065979003906,289.3308410644531,285.13006591796875,289.3259582519531,297.709716796875,289.7690124511719,1.0,0.3720482289791107,1.0,1.0,0.0231447406113147,1.0,-1.6440391540527344,1.6439998149871826,3.9349270082311705e-05,1.2652040719985962,0.0,0.0,0.0,104.15576934814452,130.0,-661.5369873046875,-0.0,544.898193359375,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7003173828125,0.6690288782119751,0.180760309100151,0.165911927819252,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70098876953125,0.646443784236908,0.1630421578884124,0.1342218071222305,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.7214695811271667,0.226179614663124,0.1603308916091919,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70184326171875,0.6234039664268494,0.1446116268634796,0.1408319324254989,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7010498046875,0.6443665623664856,0.1610072404146194,0.741692066192627,289.69879150390625,286.0885925292969,289.4059143066406,285.16485595703125,289.4008178710937,297.6794128417969,289.6892395019531,1.0,0.3762749135494232,1.0,1.0,0.0,1.0,-1.6403095722198486,1.640306830406189,2.6425370833749184e-06,1.2621990442276,0.0,0.0,0.0,109.2805404663086,130.0,-446.1570129394531,-0.0,556.8241577148438,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6521911621094,0.6639973521232605,0.1810190230607986,0.1661201268434524,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.65252685546875,0.6420419216156006,0.1633174121379852,0.1344767063856125,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515808105469,0.7174959182739258,0.2274345457553863,0.1612141281366348,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6529846191406,0.6183407306671143,0.14418625831604,0.1404675543308258,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.652587890625,0.6390767693519592,0.1605338305234909,0.7397101521492004,289.65142822265625,286.0706787109375,289.48052978515625,285.1991882324219,289.4754638671875,297.6549987792969,289.6469116210937,1.0,0.3799425065517425,1.0,1.0,0.0,1.0,-1.6391600370407104,1.6391578912734983,2.18946502172912e-06,1.2611998319625854,0.0,0.0,0.0,113.52317810058594,133.0,-283.2889404296875,-0.0,567.9195556640625,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6378479003906,0.6583573818206787,0.1825046390295028,0.167409598827362,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63775634765625,0.6369430422782898,0.1645517200231552,0.1355017274618148,297.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6380920410156,0.7132303714752197,0.2307499051094055,0.1635270863771438,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376037597656,0.611473798751831,0.1440577954053878,0.1403721570968628,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6377258300781,0.6323451399803162,0.1603676676750183,0.7389996647834778,289.6381225585937,286.03521728515625,289.6282043457031,285.26641845703125,289.62322998046875,297.6197204589844,289.6403503417969,1.0,0.3861857056617737,1.0,1.0,0.0,1.0,-1.6439602375030518,1.6439580917358398,2.201502866228111e-06,1.2648261785507202,0.0,0.0,0.0,120.02257537841795,136.0,-68.1361312866211,-0.0,589.2523193359375,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6378479003906,0.6583573818206787,0.1825046390295028,0.167409598827362,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63775634765625,0.6369430422782898,0.1645517200231552,0.1355017274618148,297.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6380920410156,0.7132303714752197,0.2307499051094055,0.1635270863771438,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376037597656,0.611473798751831,0.1440577954053878,0.1403721570968628,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6377258300781,0.6323451399803162,0.1603676676750183,0.7389996647834778,289.6381225585937,286.03521728515625,289.6282043457031,285.26641845703125,289.62322998046875,297.6197204589844,289.6403503417969,1.0,0.3861857056617737,1.0,1.0,0.0,1.0,-1.6439602375030518,1.6439580917358398,2.201502866228111e-06,1.2648261785507202,0.0,0.0,0.0,120.02257537841795,136.0,-68.1361312866211,-0.0,589.2523193359375,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6936340332031,0.6564157009124756,0.1849326938390731,0.1695638000965118,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932678222656,0.6349591612815857,0.1664997041225433,0.1370830684900283,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943359375,0.7122718691825867,0.2348777502775192,0.1664039194583892,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6927185058594,0.6077821254730225,0.1447110921144485,0.1409926265478134,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6931457519531,0.6289100050926208,0.1610534340143203,0.7420133948326111,289.6944580078125,286.0003967285156,289.7732849121094,285.331787109375,289.7684326171875,297.5971069335937,289.7004699707031,1.0,0.3916241228580475,1.0,1.0,0.0,1.0,-1.656593680381775,1.6565914154052734,2.2337301288644085e-06,1.274661660194397,0.0,0.0,0.0,124.73941802978516,139.0,52.29606628417969,-0.0,611.0299682617188,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6936340332031,0.6564157009124756,0.1849326938390731,0.1695638000965118,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932678222656,0.6349591612815857,0.1664997041225433,0.1370830684900283,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943359375,0.7122718691825867,0.2348777502775192,0.1664039194583892,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6927185058594,0.6077821254730225,0.1447110921144485,0.1409926265478134,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6931457519531,0.6289100050926208,0.1610534340143203,0.7420133948326111,289.6944580078125,286.0003967285156,289.7732849121094,285.331787109375,289.7684326171875,297.5971069335937,289.7004699707031,1.0,0.3916241228580475,1.0,1.0,0.0,1.0,-1.656593680381775,1.6565914154052734,2.2337301288644085e-06,1.274661660194397,0.0,0.0,0.0,124.73941802978516,139.0,52.29606628417969,-0.0,611.0299682617188,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7883605957031,0.6565455198287964,0.1879837810993194,0.1722975373268127,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.787841796875,0.6347559690475464,0.1689528822898864,0.1390706598758697,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893371582031,0.7132336497306824,0.2395581305027008,0.1696736961603164,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.6062101125717163,0.1459345370531082,0.1421545892953872,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.78765869140625,0.627418577671051,0.1623573750257492,0.7478371858596802,289.7894287109375,285.96636962890625,289.9151306152344,285.395263671875,289.91046142578125,297.5823974609375,289.7974548339844,1.0,0.3967470526695251,1.0,1.0,0.0,1.0,-1.6749935150146484,1.674991250038147,2.2812864699517377e-06,1.2890639305114746,0.0,0.0,0.0,128.4413299560547,142.0,118.61222076416016,-0.0,634.2406005859375,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7883605957031,0.6565455198287964,0.1879837810993194,0.1722975373268127,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.787841796875,0.6347559690475464,0.1689528822898864,0.1390706598758697,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893371582031,0.7132336497306824,0.2395581305027008,0.1696736961603164,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.6062101125717163,0.1459345370531082,0.1421545892953872,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.78765869140625,0.627418577671051,0.1623573750257492,0.7478371858596802,289.7894287109375,285.96636962890625,289.9151306152344,285.395263671875,289.91046142578125,297.5823974609375,289.7974548339844,1.0,0.3967470526695251,1.0,1.0,0.0,1.0,-1.6749935150146484,1.674991250038147,2.2812864699517377e-06,1.2890639305114746,0.0,0.0,0.0,128.4413299560547,142.0,118.61222076416016,-0.0,634.2406005859375,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86572265625,0.6573477387428284,0.1903156489133834,0.1743975579738617,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8651428222656,0.6352408528327942,0.1708379089832306,0.1406003981828689,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667907714844,0.7145240306854248,0.2429736852645874,0.1720657050609588,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8642883300781,0.6059233546257019,0.1470114141702652,0.1431828439235687,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.86492919921875,0.6271010041236877,0.1635061502456665,0.7530146241188049,289.86688232421875,285.9436340332031,290.00982666015625,285.4375,290.0052795410156,297.5740661621094,289.8756103515625,1.0,0.4001978933811188,1.0,1.0,0.0,1.0,-1.6899968385696411,1.6899945735931396,2.3205495836009504e-06,1.3008264303207395,0.0,0.0,0.0,130.63644409179688,142.0,144.87872314453125,-0.0,651.1134643554688,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9038391113281,0.6578543782234192,0.1914523541927337,0.175423577427864,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9032592773437,0.6355839967727661,0.1717595010995865,0.1413493156433105,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049377441406,0.7152330279350281,0.2446073144674301,0.173211321234703,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.90234375,0.6059435606002808,0.1475646048784256,0.1437126994132995,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90301513671875,0.6270894408226013,0.16409732401371,0.7556868195533752,289.905029296875,285.9332275390625,290.0531921386719,285.45684814453125,290.0487365722656,297.5698547363281,289.9139404296875,1.0,0.4018056988716125,1.0,1.0,0.0,1.0,-1.6975059509277344,1.697503685951233,2.340359969821293e-06,1.306715965270996,0.0,0.0,0.0,131.60015869140625,145.0,153.48165893554688,-0.0,659.2595825195312,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656677246094,0.6587792038917542,0.1932983994483947,0.1770922243595123,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.965087890625,0.6362364888191223,0.1732590794563293,0.1425692439079284,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.966796875,0.7164440155029297,0.2472276538610458,0.175050675868988,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9641418457031,0.6061251163482666,0.1484920680522918,0.1446029543876648,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9648132324219,0.627204179763794,0.1650881171226501,0.7601819038391113,289.9668884277344,285.91705322265625,290.1206359863281,285.4869689941406,290.11627197265625,297.564208984375,289.9760131835937,1.0,0.4043525159358978,1.0,1.0,0.0,1.0,-1.7099063396453855,1.7099039554595947,2.3733045964036137e-06,1.3164433240890503,0.0,0.0,0.0,133.070068359375,145.0,163.56021118164062,-0.0,672.48388671875,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
