time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293160,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0289611816406,0.6598256826400757,0.1952025294303894,0.1788162589073181,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02838134765625,0.636996328830719,0.1748087555170059,0.1438317000865936,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0301208496094,0.7177359461784363,0.249895304441452,0.1769255399703979,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02740478515625,0.6064530611038208,0.1494786590337753,0.1455525010824203,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.028076171875,0.6274468898773193,0.1661396622657776,0.7649726867675781,290.0301818847656,285.9011535644531,290.1868896484375,285.5166320800781,290.1826171875,297.5595397949219,290.0393981933594,1.0,0.4069218635559082,1.0,1.0,0.0,1.0,-1.7229021787643433,1.7228997945785522,2.4081375613604905e-06,1.3266388177871704,0.0,0.0,0.0,134.4994354248047,148.0,170.22486877441406,-0.0,686.1810302734375,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571655273437,0.662155270576477,0.1991451382637024,0.1823932528495788,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15655517578125,0.638725221157074,0.1780229955911636,0.1464553624391555,297.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1582946777344,0.7204397916793823,0.2553312480449676,0.1807522177696228,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15557861328125,0.6074045300483704,0.1515889763832092,0.1475905328989029,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.6281819939613342,0.1683752387762069,0.7752072215080261,290.1583251953125,285.8702697753906,290.3155822753906,285.5746459960937,290.3115539550781,297.5523376464844,290.1674499511719,1.0,0.4121384024620056,1.0,1.0,0.0,1.0,-1.750232219696045,1.7502297163009644,2.482405534465215e-06,1.3480775356292725,0.0,0.0,0.0,137.30337524414062,151.0,176.43551635742188,-0.0,714.9175415039062,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571655273437,0.662155270576477,0.1991451382637024,0.1823932528495788,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15655517578125,0.638725221157074,0.1780229955911636,0.1464553624391555,297.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1582946777344,0.7204397916793823,0.2553312480449676,0.1807522177696228,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15557861328125,0.6074045300483704,0.1515889763832092,0.1475905328989029,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.6281819939613342,0.1683752387762069,0.7752072215080261,290.1583251953125,285.8702697753906,290.3155822753906,285.5746459960937,290.3115539550781,297.5523376464844,290.1674499511719,1.0,0.4121384024620056,1.0,1.0,0.0,1.0,-1.750232219696045,1.7502297163009644,2.482405534465215e-06,1.3480775356292725,0.0,0.0,0.0,137.30337524414062,151.0,176.43551635742188,-0.0,714.9175415039062,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28448486328125,0.6646724343299866,0.2032231539487838,0.1861013174057006,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28387451171875,0.6406199336051941,0.1813505738973617,0.1491778492927551,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855834960937,0.7231901288032532,0.2608541548252105,0.1846473813056945,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28289794921875,0.6086021661758423,0.1538366824388504,0.149769440293312,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2835388183594,0.6291138529777527,0.170732319355011,0.7860508561134338,290.2855834960937,285.8406982421875,290.4386901855469,285.63092041015625,290.4349060058594,297.5472106933594,290.2944030761719,1.0,0.4174585342407226,1.0,1.0,0.0,1.0,-1.7788426876068115,1.778840184211731,2.56161888501083e-06,1.370513081550598,0.0,0.0,0.0,140.09593200683594,154.0,176.2879638671875,-0.0,745.3294677734375,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28448486328125,0.6646724343299866,0.2032231539487838,0.1861013174057006,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28387451171875,0.6406199336051941,0.1813505738973617,0.1491778492927551,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855834960937,0.7231901288032532,0.2608541548252105,0.1846473813056945,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28289794921875,0.6086021661758423,0.1538366824388504,0.149769440293312,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2835388183594,0.6291138529777527,0.170732319355011,0.7860508561134338,290.2855834960937,285.8406982421875,290.4386901855469,285.63092041015625,290.4349060058594,297.5472106933594,290.2944030761719,1.0,0.4174585342407226,1.0,1.0,0.0,1.0,-1.7788426876068115,1.778840184211731,2.56161888501083e-06,1.370513081550598,0.0,0.0,0.0,140.09593200683594,154.0,176.2879638671875,-0.0,745.3294677734375,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4083557128906,0.6672756671905518,0.2073958367109298,0.1899019032716751,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40777587890625,0.642591118812561,0.1847536116838455,0.1519674509763717,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093933105469,0.7259083390235901,0.266420304775238,0.1885788291692733,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4068298339844,0.6099264025688171,0.1561788767576217,0.1520464867353439,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4074401855469,0.6301348209381104,0.1731605678796768,0.79726243019104,290.4093933105469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5434265136719,290.4177551269531,1.0,0.4228664934635162,1.0,1.0,0.0,1.0,-1.808263182640076,1.808260440826416,2.644629375936347e-06,1.3935726881027222,0.0,0.0,0.0,142.91746520996094,157.0,172.24105834960938,-0.0,777.2542114257812,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4083557128906,0.6672756671905518,0.2073958367109298,0.1899019032716751,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40777587890625,0.642591118812561,0.1847536116838455,0.1519674509763717,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093933105469,0.7259083390235901,0.266420304775238,0.1885788291692733,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4068298339844,0.6099264025688171,0.1561788767576217,0.1520464867353439,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4074401855469,0.6301348209381104,0.1731605678796768,0.79726243019104,290.4093933105469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5434265136719,290.4177551269531,1.0,0.4228664934635162,1.0,1.0,0.0,1.0,-1.808263182640076,1.808260440826416,2.644629375936347e-06,1.3935726881027222,0.0,0.0,0.0,142.91746520996094,157.0,172.24105834960938,-0.0,777.2542114257812,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52716064453125,0.6699082255363464,0.2116352319717407,0.1937683969736099,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.526611328125,0.644589364528656,0.1882058233022689,0.1548018157482147,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52813720703125,0.7285597920417786,0.2719996869564056,0.1925243437290191,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257263183594,0.6113094091415405,0.1585862785577774,0.1543921679258346,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5262756347656,0.6311852931976318,0.1756263226270675,0.8086795806884766,290.5281066894531,285.78619384765625,290.6658630371094,285.7387084960937,290.66259765625,297.54052734375,290.5359802246094,1.0,0.4283405244350433,1.0,1.0,0.0,1.0,-1.8381727933883667,1.8381701707839968,2.730627556957188e-06,1.4170036315917969,0.0,0.0,0.0,145.78269958496094,160.0,165.64996337890625,-0.0,810.5416259765625,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52716064453125,0.6699082255363464,0.2116352319717407,0.1937683969736099,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.526611328125,0.644589364528656,0.1882058233022689,0.1548018157482147,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52813720703125,0.7285597920417786,0.2719996869564056,0.1925243437290191,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257263183594,0.6113094091415405,0.1585862785577774,0.1543921679258346,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5262756347656,0.6311852931976318,0.1756263226270675,0.8086795806884766,290.5281066894531,285.78619384765625,290.6658630371094,285.7387084960937,290.66259765625,297.54052734375,290.5359802246094,1.0,0.4283405244350433,1.0,1.0,0.0,1.0,-1.8381727933883667,1.8381701707839968,2.730627556957188e-06,1.4170036315917969,0.0,0.0,0.0,145.78269958496094,160.0,165.64996337890625,-0.0,810.5416259765625,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5842590332031,0.6712242960929871,0.2137730121612548,0.1957197785377502,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.583740234375,0.6455889940261841,0.1899438798427581,0.1562302559614181,297.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.585205078125,0.729855477809906,0.2747871279716491,0.1944970190525055,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5828552246094,0.6120061874389648,0.1598073989152908,0.1555836051702499,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.6317100524902344,0.1768653839826584,0.8144270777702332,290.5851745605469,285.77362060546875,290.7182312011719,285.76470947265625,290.7151184082031,297.5392761230469,290.5927429199219,1.0,0.4310949444770813,1.0,1.0,0.0,1.0,-1.8532346487045288,1.8532319068908687,2.774545009742724e-06,1.4287981986999512,0.0,0.0,0.0,147.2327423095703,160.0,161.6499786376953,-0.0,827.651123046875,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.6725362539291382,0.2159198522567749,0.1976804733276367,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.6465855836868286,0.1916871219873428,0.1576639115810394,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.7311298847198486,0.2775699198246002,0.1964673399925232,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.6127006411552429,0.1610390394926071,0.1567850708961486,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6388244628906,0.6322305798530579,0.1781052500009536,0.8201849460601807,290.6405334472656,285.7615051269531,290.7687072753906,285.7903747558594,290.7657470703125,297.53778076171875,290.6478271484375,1.0,0.4338574111461639,1.0,1.0,0.0,1.0,-1.8683369159698489,1.8683340549469,2.818989287334261e-06,1.4406213760375977,0.0,0.0,0.0,148.6940460205078,163.0,157.27024841308594,-0.0,845.0499267578125,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449645996094,0.6751399040222168,0.2202324271202087,0.2016219496726989,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7444763183594,0.6485632061958313,0.1951817274093628,0.1605403423309326,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.7336140871047974,0.2831127047538757,0.2003944814205169,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7436828613281,0.6141020655632019,0.1635527610778808,0.1592309027910232,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.744140625,0.6332509517669678,0.1805787831544876,0.8316897749900818,290.7457275390625,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.533447265625,290.7524108886719,1.0,0.4393970370292663,1.0,1.0,0.0,1.0,-1.8986011743545528,1.8985981941223145,2.909281647589524e-06,1.4643059968948364,0.0,0.0,0.0,151.64691162109375,166.0,147.5629425048828,-0.0,880.6642456054688,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449645996094,0.6751399040222168,0.2202324271202087,0.2016219496726989,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7444763183594,0.6485632061958313,0.1951817274093628,0.1605403423309326,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.7336140871047974,0.2831127047538757,0.2003944814205169,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7436828613281,0.6141020655632019,0.1635527610778808,0.1592309027910232,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.744140625,0.6332509517669678,0.1805787831544876,0.8316897749900818,290.7457275390625,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.533447265625,290.7524108886719,1.0,0.4393970370292663,1.0,1.0,0.0,1.0,-1.8986011743545528,1.8985981941223145,2.909281647589524e-06,1.4643059968948364,0.0,0.0,0.0,151.64691162109375,166.0,147.5629425048828,-0.0,880.6642456054688,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7945556640625,0.6764262318611145,0.2223919630050659,0.2035969793796539,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940979003906,0.6495399475097656,0.1969277411699295,0.1619787067174911,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953491210937,0.7348217964172363,0.2858658134937286,0.2023463547229766,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933654785156,0.6148084402084351,0.1648280769586563,0.160473883152008,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7937927246094,0.6337469816207886,0.1818075329065323,0.8374133706092834,290.7953186035156,285.7281188964844,290.9078674316406,285.8653564453125,290.90533447265625,297.5313720703125,290.8016662597656,1.0,0.4421666860580444,1.0,1.0,0.0,1.0,-1.913714408874512,1.913711428642273,2.954982164737885e-06,1.4761296510696411,0.0,0.0,0.0,153.1356201171875,166.0,142.2901611328125,-0.0,898.8325805664062,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.716315570109705e-21,3.8581577850548526e-21,3.858157381158069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8422241210937,0.6777032613754272,0.2245577424764633,0.2055786103010177,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.841796875,0.6505091786384583,0.1986759454011917,0.1634197384119033,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8429870605469,0.7360095381736755,0.2886127829551697,0.2042947262525558,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.841064453125,0.6155146956443787,0.1661147624254226,0.161729410290718,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.84149169921875,0.634232759475708,0.1830324977636337,0.8431252837181091,290.8429260253906,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5293273925781,290.8489685058594,1.0,0.4449416399002075,1.0,1.0,0.0,1.0,-1.928836345672608,1.9288333654403689,3.0011140097485622e-06,1.4879578351974487,0.9847859740257264,0.9847859740257264,0.0,154.63656616210938,169.0,136.72731018066406,-0.0,917.2760620117188,1.0,282.7261657714844,284.3017883300781,290.4443054199219,291.6033020019531,293.1499938964844,293.1499938964844,283.1499938964844,8.449715096503496e-06,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0001726994669297,1.0,0.0,0.0,2.503905963862144e-14,2.9144875667583634e-14,1.5266715165272382e-14,2.1761808934733784e-12,1.1931889937893958e-12,9.829917912637651e-13,0.0,0.0,-0.0,3.381130954949185e-05,0.0,3.6292090549018064e-20,3.121052043708325e-17,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1335144042969,0.677520751953125,0.2233607620000839,0.2068615406751632,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1683044433594,0.6504186987876892,0.1983841508626938,0.1644956767559051,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.074951171875,0.7359843850135803,0.2880371510982513,0.2057032287120819,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2286071777344,0.615225613117218,0.1656849831342697,0.1626333147287368,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947326660156,0.6337304711341858,0.1823350638151168,0.8468955755233765,288.0785522460937,285.7080383300781,290.9915466308594,285.9143371582031,290.9891967773437,297.5010070800781,287.6680603027344,1.0,0.4475913047790527,1.0,1.0,0.0,1.0,-1.9392311573028564,1.9392281770706177,3.033541815966601e-06,1.4964208602905271,0.9766502380371094,0.9766502380371094,0.0,156.73110961914062,169.0,9861.13671875,-0.0,933.58251953125,1.0,282.8656005859375,288.74969482421875,291.2916259765625,292.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,1498.5435791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2707232236862182,1.0,0.0,0.0,0.8051138520240784,0.8051173090934753,5.2795623872725634e-08,4.247076034545898,4.247066020965576,9.94564288703259e-06,0.0,0.0,-0.0,4336.75244140625,0.0,16.52943229675293,1892.762451171875,0.0,2.6900204286306456e-10,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294120,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.666205883026123,0.2149253934621811,0.2022110819816589,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288513183594,0.642221987247467,0.1932950317859649,0.1622754037380218,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20068359375,0.7268415093421936,0.2803561091423034,0.2025695443153381,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474365234375,0.6067452430725098,0.1611705124378204,0.1602855622768402,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371826171875,0.6255627870559692,0.1769988536834716,0.8332391381263733,286.20184326171875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.4040832519531,286.0748291015625,1.0,0.4485940933227539,1.0,1.0,0.0,1.0,-1.9075868129730225,1.9075839519500728,2.937806129921228e-06,1.4723244905471802,0.9599936604499816,0.9599936604499816,0.0,162.76333618164062,172.0,10676.3681640625,-0.0,924.6304931640624,1.0,282.9671936035156,286.013427734375,291.1419982910156,292.2728576660156,293.1499938964844,293.1499938964844,283.1499938964844,2477.3896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874747991561889,1.0,0.0,0.0,1.0203264951705933,1.020328402519226,6.997404966568865e-08,4.2652974128723145,4.265287399291992,9.79127798927948e-06,0.0,0.0,-0.0,4003.82568359375,0.0,32.842079162597656,1895.351806640625,0.0,469.9596252441406,0.2626814842224121,1.0,0.0,3.0,1.0,0.0
12294180,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.6395654082298279,0.2002388536930084,0.1885019540786743,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.6216861009597778,0.1828904598951339,0.1541927009820938,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.7031464576721191,0.266984075307846,0.1929130405187606,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.5828668475151062,0.1517973989248275,0.1518294513225555,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.6022030115127563,0.1656265407800674,0.7844582200050354,285.270751953125,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.23779296875,285.24188232421875,1.0,0.4467147588729858,1.0,1.0,0.0,1.0,-1.7993755340576172,1.799372911453247,2.620198756630998e-06,1.3872228860855105,0.946033537387848,0.946033537387848,0.0,175.32615661621094,175.0,10975.0322265625,-0.0,869.380615234375,1.0,283.09918212890625,284.9048767089844,289.8202209472656,290.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,5572.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540709733963013,1.0,0.0,0.0,1.5107942819595337,1.5107983350753784,1.5230172323299485e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3573.822509765625,0.0,106.88128662109376,1895.4371337890625,0.0,1268.8699951171875,0.3827248513698578,1.0,0.0,3.0,1.0,0.0
12294240,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.6395654082298279,0.2002388536930084,0.1885019540786743,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.6216861009597778,0.1828904598951339,0.1541927009820938,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.7031464576721191,0.266984075307846,0.1929130405187606,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.5828668475151062,0.1517973989248275,0.1518294513225555,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.6022030115127563,0.1656265407800674,0.7844582200050354,285.270751953125,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.23779296875,285.24188232421875,1.0,0.4467147588729858,1.0,1.0,0.0,1.0,-1.7993755340576172,1.799372911453247,2.620198756630998e-06,1.3872228860855105,0.946033537387848,0.946033537387848,0.0,175.32615661621094,175.0,10975.0322265625,-0.0,869.380615234375,1.0,283.09918212890625,284.9048767089844,289.8202209472656,290.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,5572.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540709733963013,1.0,0.0,0.0,1.5107942819595337,1.5107983350753784,1.5230172323299485e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3573.822509765625,0.0,106.88128662109376,1895.4371337890625,0.0,1268.8699951171875,0.3827248513698578,1.0,0.0,3.0,1.0,0.0
12294300,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.631420910358429,0.1956059336662292,0.1837621033191681,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.6142838597297668,0.179063469171524,0.1508976966142654,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.6950836181640625,0.2627707123756408,0.1895827203989029,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.5739037394523621,0.1482430547475814,0.1482820957899093,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.5927073955535889,0.1611551493406295,0.7633552551269531,285.0882873535156,285.72900390625,291.1538391113281,286.009765625,291.1512451171875,297.1897277832031,285.0671691894531,1.0,0.4450630247592926,1.0,1.0,0.0,1.0,-1.755419373512268,1.7554168701171875,2.4970265712909168e-06,1.3524351119995115,0.9400105476379396,0.9400105476379396,0.0,179.03738403320312,175.0,11019.65234375,-0.0,843.5517578125,1.0,283.12750244140625,284.6908569335937,289.3311767578125,290.4115905761719,293.1499938964844,293.1499938964844,283.1499938964844,7424.8857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590424180030823,1.0,0.0,0.0,1.7332085371017456,1.7332137823104858,2.0044491577664306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.79052734375,0.0,161.6971893310547,1895.4371337890625,0.0,1303.740478515625,0.4343946576118469,1.0,0.0,3.0,1.0,0.0
12294360,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6256950497627258,0.192219540476799,0.1802936792373657,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.6083548665046692,0.1760239750146865,0.1482495814561844,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.689399003982544,0.2596669197082519,0.1871341615915298,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.5669525861740112,0.1453588753938675,0.1453661471605301,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.5850454568862915,0.1574398428201675,0.7456039786338806,284.96258544921875,285.777587890625,291.1943359375,286.033447265625,291.19171142578125,297.1563415527344,284.94744873046875,1.0,0.4433528780937195,1.0,1.0,0.0,1.0,-1.7197492122650146,1.7197468280792236,2.3996551590244053e-06,1.3241630792617798,0.9330063462257384,0.9330063462257384,0.0,181.46286010742188,178.0,11018.982421875,-0.0,821.3245849609375,1.0,283.1409912109375,284.5437927246094,289.01226806640625,290.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,9182.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384997367858887,1.0,0.0,0.0,1.916117072105408,1.916123628616333,2.449838518714387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.46533203125,0.0,218.9061584472656,1895.4371337890625,0.0,1163.3582763671875,0.4818921685218811,1.0,0.0,3.0,1.0,0.0
12294420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.618431806564331,0.1878158748149871,0.1758298575878143,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.6000456809997559,0.1716512739658355,0.1444320529699325,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.6823228001594543,0.2555467784404754,0.183925911784172,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.5572099089622498,0.1410778909921646,0.1410221457481384,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.5737278461456299,0.1517458111047744,0.7182936072349548,284.7960510253906,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1124572753906,284.7873229980469,1.0,0.4402742087841034,1.0,1.0,0.0,1.0,-1.6671254634857178,1.6671231985092163,2.2602584976993967e-06,1.2823928594589231,0.9183809161186218,0.9183809161186218,0.0,184.144760131836,181.0,11027.32421875,-0.0,786.8184814453125,1.0,283.1488952636719,284.3437805175781,288.7559509277344,289.6114501953125,293.1499938964844,293.1499938964844,283.1499938964844,12829.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667199492454529,1.0,0.0,0.0,2.23188591003418,2.2318947315216064,3.3238188734685536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.394287109375,0.0,347.645263671875,1895.4371337890625,0.0,759.8941650390625,0.55931556224823,1.0,0.0,3.0,1.0,0.0
12294480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.618431806564331,0.1878158748149871,0.1758298575878143,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.6000456809997559,0.1716512739658355,0.1444320529699325,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.6823228001594543,0.2555467784404754,0.183925911784172,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.5572099089622498,0.1410778909921646,0.1410221457481384,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.5737278461456299,0.1517458111047744,0.7182936072349548,284.7960510253906,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1124572753906,284.7873229980469,1.0,0.4402742087841034,1.0,1.0,0.0,1.0,-1.6671254634857178,1.6671231985092163,2.2602584976993967e-06,1.2823928594589231,0.9183809161186218,0.9183809161186218,0.0,184.144760131836,181.0,11027.32421875,-0.0,786.8184814453125,1.0,283.1488952636719,284.3437805175781,288.7559509277344,289.6114501953125,293.1499938964844,293.1499938964844,283.1499938964844,12829.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667199492454529,1.0,0.0,0.0,2.23188591003418,2.2318947315216064,3.3238188734685536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.394287109375,0.0,347.645263671875,1895.4371337890625,0.0,759.8941650390625,0.55931556224823,1.0,0.0,3.0,1.0,0.0
12294540,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.6156874895095825,0.1861603707075119,0.1741868704557418,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.5966920852661133,0.1698547750711441,0.1428748965263366,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.6797190308570862,0.2539642751216888,0.1827163696289062,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.5532301664352417,0.1392583400011062,0.139185830950737,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.5688706636428833,0.1492452472448349,0.7063612937927246,284.7341613769531,285.79864501953125,291.3211364746094,286.107177734375,291.31842041015625,297.0965881347656,284.7274475097656,1.0,0.4388601183891296,1.0,1.0,0.0,1.0,-1.6449651718139648,1.644963026046753,2.203078793172608e-06,1.264782190322876,0.9097853302955629,0.9097853302955629,0.0,185.0608062744141,181.0,11037.1875,-0.0,772.0234985351562,1.0,283.14971923828125,284.2670593261719,288.7586669921875,289.5684814453125,293.1499938964844,293.1499938964844,283.1499938964844,14911.8203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250313878059387,1.0,0.0,0.0,2.382143259048462,2.382153511047364,3.78642312170996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.463134765625,0.0,424.1388549804688,1895.4371337890625,0.0,589.985107421875,0.5935226082801819,1.0,0.0,3.0,1.0,0.0
12294600,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.6140102744102478,0.1851773411035537,0.1732262223958969,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.5945996046066284,0.168744295835495,0.1419205963611602,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.678149402141571,0.2530170977115631,0.1820016205310821,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.5507324934005737,0.1381110399961471,0.1380365937948227,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.5657442808151245,0.1476346403360366,0.6987335681915283,284.7013854980469,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0881042480469,284.6963806152344,1.0,0.4379900693893432,1.0,1.0,0.0,1.0,-1.6310651302337646,1.6310629844665527,2.167673756048316e-06,1.2537299394607544,0.9026050567626952,0.9026050567626952,0.0,185.6407165527344,184.0,11035.90625,-0.0,762.864501953125,1.0,283.14990234375,284.2269897460937,288.8023376464844,289.5889892578125,293.1499938964844,293.1499938964844,283.1499938964844,16208.6298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984517991542816,1.0,0.0,0.0,2.465470314025879,2.4654812812805176,4.055953013448743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.0234375,0.0,471.4123229980469,1895.4371337890625,0.0,502.1961669921875,0.616946280002594,1.0,0.0,3.0,1.0,0.0
12294660,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.6107996106147766,0.1834335476160049,0.1715643405914306,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.59056156873703,0.1666870862245559,0.1401839405298233,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.6751825213432312,0.2513253390789032,0.1807551085948944,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.5459019541740417,0.1359323114156723,0.1358879655599594,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484069824219,0.5595196485519409,0.1444781869649887,0.6839984059333801,284.6476745605469,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.07586669921875,284.6448974609375,1.0,0.4365483224391937,1.0,1.0,0.0,1.0,-1.60484516620636,1.604843020439148,2.1018547613493865e-06,1.2328689098358154,0.8860390186309814,0.8860390186309814,0.0,186.96327209472656,187.0,11050.5185546875,-0.0,746.43115234375,1.0,283.1499938964844,284.1580810546875,288.97479248046875,289.7379150390625,293.1499938964844,293.1499938964844,283.1499938964844,19194.150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578246772289276,1.0,0.0,0.0,2.629930019378662,2.6299424171447754,4.615106377059419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.67822265625,0.0,576.2308959960938,1895.4371337890625,0.0,393.02349853515625,0.6520390510559082,1.0,0.0,3.0,1.0,0.0
12294720,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.6107996106147766,0.1834335476160049,0.1715643405914306,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.59056156873703,0.1666870862245559,0.1401839405298233,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.6751825213432312,0.2513253390789032,0.1807551085948944,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.5459019541740417,0.1359323114156723,0.1358879655599594,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484069824219,0.5595196485519409,0.1444781869649887,0.6839984059333801,284.6476745605469,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.07586669921875,284.6448974609375,1.0,0.4365483224391937,1.0,1.0,0.0,1.0,-1.60484516620636,1.604843020439148,2.1018547613493865e-06,1.2328689098358154,0.8860390186309814,0.8860390186309814,0.0,186.96327209472656,187.0,11050.5185546875,-0.0,746.43115234375,1.0,283.1499938964844,284.1580810546875,288.97479248046875,289.7379150390625,293.1499938964844,293.1499938964844,283.1499938964844,19194.150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578246772289276,1.0,0.0,0.0,2.629930019378662,2.6299424171447754,4.615106377059419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.67822265625,0.0,576.2308959960938,1895.4371337890625,0.0,393.02349853515625,0.6520390510559082,1.0,0.0,3.0,1.0,0.0
12294780,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311950683594,0.6081573367118835,0.182220309972763,0.1704408079385757,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312255859375,0.5872125625610352,0.165151834487915,0.1389217525720596,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.6727178692817688,0.2501313686370849,0.1799021959304809,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.5419270396232605,0.1342512369155883,0.134268581867218,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.5542244911193848,0.1419153213500976,0.6722720861434937,284.631103515625,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0706481933594,284.6304016113281,1.0,0.4358375668525696,1.0,1.0,0.0,1.0,-1.584663987159729,1.5846619606018066,2.0520521957223536e-06,1.2167984247207642,0.8691844940185547,0.8691844940185547,0.0,188.47840881347656,190.0,11042.001953125,-0.0,735.3013305664062,1.0,283.1499938964844,284.136962890625,289.1557312011719,289.922119140625,293.1499938964844,293.1499938964844,283.1499938964844,20792.240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457379877567291,1.0,0.0,0.0,2.676961660385132,2.6769747734069824,4.781648499374569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.683349609375,0.0,612.6704711914062,1895.4371337890625,0.0,365.3794250488281,0.6639693975448608,1.0,0.0,3.0,1.0,0.0
12294840,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311950683594,0.6081573367118835,0.182220309972763,0.1704408079385757,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312255859375,0.5872125625610352,0.165151834487915,0.1389217525720596,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.6727178692817688,0.2501313686370849,0.1799021959304809,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.5419270396232605,0.1342512369155883,0.134268581867218,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.5542244911193848,0.1419153213500976,0.6722720861434937,284.631103515625,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0706481933594,284.6304016113281,1.0,0.4358375668525696,1.0,1.0,0.0,1.0,-1.584663987159729,1.5846619606018066,2.0520521957223536e-06,1.2167984247207642,0.8691844940185547,0.8691844940185547,0.0,188.47840881347656,190.0,11042.001953125,-0.0,735.3013305664062,1.0,283.1499938964844,284.136962890625,289.1557312011719,289.922119140625,293.1499938964844,293.1499938964844,283.1499938964844,20792.240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457379877567291,1.0,0.0,0.0,2.676961660385132,2.6769747734069824,4.781648499374569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.683349609375,0.0,612.6704711914062,1895.4371337890625,0.0,365.3794250488281,0.6639693975448608,1.0,0.0,3.0,1.0,0.0
12294900,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.6069693565368652,0.1817559450864792,0.1700226813554763,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.585689127445221,0.164520263671875,0.1384151577949524,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6323547363281,0.6715824604034424,0.2496624737977981,0.1795780658721923,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.5401403903961182,0.1335429847240448,0.1336005926132202,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322326660156,0.5517942309379578,0.140788272023201,0.66719651222229,284.6323547363281,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0697631835937,284.6327514648437,1.0,0.4357121288776397,1.0,1.0,0.0,1.0,-1.5761607885360718,1.5761587619781494,2.0312904780439567e-06,1.210023283958435,0.8609875440597534,0.8609875440597534,0.0,189.339584350586,190.0,11031.8759765625,-0.0,731.2446899414062,1.0,283.1499938964844,284.13897705078125,289.2284851074219,290.001708984375,293.1499938964844,293.1499938964844,283.1499938964844,21135.8046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471110999584198,1.0,0.0,0.0,2.6654598712921143,2.665472984313965,4.740647057133174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.50732421875,0.0,607.658447265625,1895.4371337890625,0.0,368.42327880859375,0.664324939250946,1.0,0.0,3.0,1.0,0.0
12294960,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.6058447360992432,0.1813670098781585,0.1696811467409134,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356506347656,0.5842344760894775,0.1639579981565475,0.1379724442958831,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.6704867482185364,0.2492577731609344,0.1793060451745987,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.5384508967399597,0.1329030990600586,0.1330063194036483,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355895996094,0.549467921257019,0.1397394239902496,0.6625222563743591,284.6357727050781,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0696716308594,284.6363525390625,1.0,0.4357168674468994,1.0,1.0,0.0,1.0,-1.5684727430343628,1.5684707164764404,2.0126328763581114e-06,1.2038953304290771,0.8522516489028931,0.8522516489028931,0.0,190.27099609375,193.0,11032.1982421875,-0.0,727.9971313476562,1.0,283.1499938964844,284.14178466796875,289.2857360839844,290.0675964355469,293.1499938964844,293.1499938964844,283.1499938964844,21508.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511780738830566,1.0,0.0,0.0,2.657068490982056,2.6570818424224854,4.710845757927018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.333251953125,0.0,604.6924438476562,1895.4371337890625,0.0,377.5812377929688,0.6599218845367432,1.0,0.0,3.0,1.0,0.0
12295020,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.6037343740463257,0.1807740032672882,0.1691818386316299,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.5814684629440308,0.1629960536956787,0.1372354179620742,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.6683670878410339,0.2485950589179992,0.1788792908191681,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.5352906584739685,0.1317861229181289,0.1319918185472488,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.5450466275215149,0.1378241032361984,0.6541030406951904,284.65435791015625,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0712890625,284.6558837890625,1.0,0.4360528886318207,1.0,1.0,0.0,1.0,-1.554992914199829,1.5549908876419067,1.9801782400463708e-06,1.1931451559066772,0.8354112505912781,0.8354112505912781,0.0,192.3316192626953,196.0,11021.10546875,-0.0,723.4522094726562,1.0,283.1499938964844,284.1639099121094,289.35577392578125,290.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,21598.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46157106757164,1.0,0.0,0.0,2.59335732460022,2.593370199203491,4.487640694605944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.6884765625,0.0,568.1250610351562,1895.4371337890625,0.0,401.9988098144531,0.6454291343688965,1.0,0.0,3.0,1.0,0.0
