time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295080,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.6037343740463257,0.1807740032672882,0.1691818386316299,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.5814684629440308,0.1629960536956787,0.1372354179620742,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.6683670878410339,0.2485950589179992,0.1788792908191681,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.5352906584739685,0.1317861229181289,0.1319918185472488,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.5450466275215149,0.1378241032361984,0.6541030406951904,284.65435791015625,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0712890625,284.6558837890625,1.0,0.4360528886318207,1.0,1.0,0.0,1.0,-1.554992914199829,1.5549908876419067,1.9801782400463708e-06,1.1931451559066772,0.8354112505912781,0.8354112505912781,0.0,192.3316192626953,196.0,11021.10546875,-0.0,723.4522094726562,1.0,283.1499938964844,284.1639099121094,289.35577392578125,290.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,21598.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46157106757164,1.0,0.0,0.0,2.59335732460022,2.593370199203491,4.487640694605944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.6884765625,0.0,568.1250610351562,1895.4371337890625,0.0,401.9988098144531,0.6454291343688965,1.0,0.0,3.0,1.0,0.0
12295140,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.601779580116272,0.1803866773843765,0.1688840389251709,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.5788470506668091,0.162203162908554,0.1366509348154068,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.6663167476654053,0.2480818778276443,0.178570881485939,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.5323622226715088,0.1308405548334121,0.1311586201190948,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.5408667325973511,0.1360956281423568,0.6466260552406311,284.68316650390625,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.07452392578125,284.6853942871094,1.0,0.4367364346981048,1.0,1.0,0.0,1.0,-1.5434619188308716,1.5434598922729492,1.952676029759459e-06,1.183942437171936,0.8188102841377258,0.8188102841377258,0.0,194.61489868164065,199.0,11008.1298828125,-0.0,720.9337158203125,1.0,283.1499938964844,284.1988525390625,289.3872985839844,290.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21260.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690195918083191,1.0,0.0,0.0,2.5017333030700684,2.5017454624176025,4.176143306722224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.205810546875,0.0,515.9669799804688,1895.4371337890625,0.0,420.4537963867188,0.6242862939834595,1.0,0.0,3.0,1.0,0.0
12295200,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.601779580116272,0.1803866773843765,0.1688840389251709,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.5788470506668091,0.162203162908554,0.1366509348154068,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.6663167476654053,0.2480818778276443,0.178570881485939,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.5323622226715088,0.1308405548334121,0.1311586201190948,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.5408667325973511,0.1360956281423568,0.6466260552406311,284.68316650390625,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.07452392578125,284.6853942871094,1.0,0.4367364346981048,1.0,1.0,0.0,1.0,-1.5434619188308716,1.5434598922729492,1.952676029759459e-06,1.183942437171936,0.8188102841377258,0.8188102841377258,0.0,194.61489868164065,199.0,11008.1298828125,-0.0,720.9337158203125,1.0,283.1499938964844,284.1988525390625,289.3872985839844,290.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21260.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690195918083191,1.0,0.0,0.0,2.5017333030700684,2.5017454624176025,4.176143306722224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.205810546875,0.0,515.9669799804688,1895.4371337890625,0.0,420.4537963867188,0.6242862939834595,1.0,0.0,3.0,1.0,0.0
12295260,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.5999724864959717,0.1801755577325821,0.1687550544738769,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.5763498544692993,0.1615444272756576,0.1361847817897796,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.6643314957618713,0.2476856112480163,0.1783526390790939,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.5296323299407959,0.1300323158502578,0.1304676383733749,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.5368924736976624,0.1345121264457702,0.6398651003837585,284.7201538085937,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.078857421875,284.7229919433594,1.0,0.437684416770935,1.0,1.0,0.0,1.0,-1.5334393978118896,1.5334374904632568,1.9289652755105635e-06,1.175937294960022,0.8025815486907959,0.8025815486907959,0.0,197.0685272216797,202.0,10992.6796875,-0.0,719.9532470703125,1.0,283.1499938964844,284.2441711425781,289.4073486328125,290.21014404296875,293.1499938964844,293.1499938964844,283.1499938964844,20635.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714477658271789,1.0,0.0,0.0,2.39296817779541,2.392979383468628,3.820913434537944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.1318359375,0.0,457.3561401367188,1895.4371337890625,0.0,426.6519775390625,0.6020467281341553,1.0,0.0,3.0,1.0,0.0
12295320,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.5999724864959717,0.1801755577325821,0.1687550544738769,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.5763498544692993,0.1615444272756576,0.1361847817897796,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.6643314957618713,0.2476856112480163,0.1783526390790939,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.5296323299407959,0.1300323158502578,0.1304676383733749,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.5368924736976624,0.1345121264457702,0.6398651003837585,284.7201538085937,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.078857421875,284.7229919433594,1.0,0.437684416770935,1.0,1.0,0.0,1.0,-1.5334393978118896,1.5334374904632568,1.9289652755105635e-06,1.175937294960022,0.8025815486907959,0.8025815486907959,0.0,197.0685272216797,202.0,10992.6796875,-0.0,719.9532470703125,1.0,283.1499938964844,284.2441711425781,289.4073486328125,290.21014404296875,293.1499938964844,293.1499938964844,283.1499938964844,20635.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714477658271789,1.0,0.0,0.0,2.39296817779541,2.392979383468628,3.820913434537944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.1318359375,0.0,457.3561401367188,1895.4371337890625,0.0,426.6519775390625,0.6020467281341553,1.0,0.0,3.0,1.0,0.0
12295380,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.5983021855354309,0.180105984210968,0.1687664538621902,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.5739627480506897,0.1609886288642883,0.135811910033226,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.662405252456665,0.2473699897527694,0.178201287984848,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.5270770192146301,0.1293320059776306,0.1298905462026596,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.5331006050109863,0.1330394595861435,0.6336621046066284,284.75616455078125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.08380126953125,284.7590026855469,1.0,0.4388344883918762,1.0,1.0,0.0,1.0,-1.524604558944702,1.5246026515960691,1.908213107526535e-06,1.1688754558563232,0.7866883277893066,0.7866883277893066,0.0,199.65216064453125,205.0,10992.1796875,-0.0,720.1549682617188,1.0,283.1499938964844,284.2865600585937,289.4336853027344,290.2344055175781,293.1499938964844,293.1499938964844,283.1499938964844,20340.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704735875129699,1.0,0.0,0.0,2.303640127182007,2.3036508560180664,3.540973523286084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.12744140625,0.0,413.7749938964844,1895.4371337890625,0.0,424.154296875,0.5821074843406677,1.0,0.0,3.0,1.0,0.0
12295440,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.5983021855354309,0.180105984210968,0.1687664538621902,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.5739627480506897,0.1609886288642883,0.135811910033226,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.662405252456665,0.2473699897527694,0.178201287984848,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.5270770192146301,0.1293320059776306,0.1298905462026596,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.5331006050109863,0.1330394595861435,0.6336621046066284,284.75616455078125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.08380126953125,284.7590026855469,1.0,0.4388344883918762,1.0,1.0,0.0,1.0,-1.524604558944702,1.5246026515960691,1.908213107526535e-06,1.1688754558563232,0.7866883277893066,0.7866883277893066,0.0,199.65216064453125,205.0,10992.1796875,-0.0,720.1549682617188,1.0,283.1499938964844,284.2865600585937,289.4336853027344,290.2344055175781,293.1499938964844,293.1499938964844,283.1499938964844,20340.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704735875129699,1.0,0.0,0.0,2.303640127182007,2.3036508560180664,3.540973523286084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.12744140625,0.0,413.7749938964844,1895.4371337890625,0.0,424.154296875,0.5821074843406677,1.0,0.0,3.0,1.0,0.0
12295500,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.5975102782249451,0.1801154166460037,0.1688146293163299,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.5728029012680054,0.1607413738965988,0.1356526166200637,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.6614586710929871,0.2472333014011383,0.1781425327062606,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.5258550047874451,0.1290148347616195,0.1296360939741134,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.5312635898590088,0.1323360353708267,0.6307235956192017,284.7742919921875,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0863952636719,284.7772216796875,1.0,0.4394691288471222,1.0,1.0,0.0,1.0,-1.520533323287964,1.520531415939331,1.8986968370882096e-06,1.1656194925308228,0.7791031002998352,0.7791031002998352,0.0,200.9840240478516,205.0,10993.0126953125,-0.0,720.6012573242188,1.0,283.1499938964844,284.30792236328125,289.4505615234375,290.2500915527344,293.1499938964844,293.1499938964844,283.1499938964844,20256.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694240987300873,1.0,0.0,0.0,2.2611396312713623,2.2611501216888428,3.411521731777612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.132568359375,0.0,394.3485107421875,1895.4371337890625,0.0,421.4800109863281,0.572733461856842,1.0,0.0,3.0,1.0,0.0
12295560,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.5967480540275574,0.1801532059907913,0.1688893884420395,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.57166588306427,0.1605131030082702,0.1355096101760864,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.6605240106582642,0.2471093386411667,0.1780935078859329,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.5246692895889282,0.1287181377410888,0.1294022798538208,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.5294651389122009,0.1316524595022201,0.6278809309005737,284.79248046875,285.991455078125,291.98028564453125,286.4796447753906,291.9775085449219,297.0890197753906,284.79541015625,1.0,0.4401372969150543,1.0,1.0,0.0,1.0,-1.516668677330017,1.5166667699813845,1.8896904521170648e-06,1.162527322769165,0.771181583404541,0.771181583404541,0.0,202.33755493164065,208.0,10995.4443359375,-0.0,721.24609375,1.0,283.1499938964844,284.3291931152344,289.4696350097656,290.268310546875,293.1499938964844,293.1499938964844,283.1499938964844,20154.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683142304420471,1.0,0.0,0.0,2.2208452224731445,2.220855236053467,3.2910156733123586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.15234375,0.0,376.4322509765625,1895.4371337890625,0.0,418.6702880859375,0.5638388395309448,1.0,0.0,3.0,1.0,0.0
12295620,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.5953143835067749,0.1803088039159774,0.1691128313541412,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.5694625973701477,0.1601094901561737,0.1352680027484893,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.6586950421333313,0.2468963712453842,0.1780213117599487,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.5224047303199768,0.1281817108392715,0.128990888595581,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.525982141494751,0.1303388923406601,0.6224498748779297,284.8297424316406,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.09442138671875,284.832763671875,1.0,0.441556841135025,1.0,1.0,0.0,1.0,-1.5094945430755615,1.5094927549362185,1.8730404462985464e-06,1.156783103942871,0.7561052441596985,0.7561052441596985,0.0,205.0948028564453,211.0,11000.7822265625,-0.0,723.0449829101562,1.0,283.1499938964844,284.3728942871094,289.511962890625,290.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,20028.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664499759674072,1.0,0.0,0.0,2.1422536373138428,2.142263412475586,3.062211533233495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.38623046875,0.0,343.4665832519531,1895.4371337890625,0.0,413.9932556152344,0.5466700792312622,1.0,0.0,3.0,1.0,0.0
12295680,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.5953143835067749,0.1803088039159774,0.1691128313541412,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.5694625973701477,0.1601094901561737,0.1352680027484893,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.6586950421333313,0.2468963712453842,0.1780213117599487,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.5224047303199768,0.1281817108392715,0.128990888595581,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.525982141494751,0.1303388923406601,0.6224498748779297,284.8297424316406,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.09442138671875,284.832763671875,1.0,0.441556841135025,1.0,1.0,0.0,1.0,-1.5094945430755615,1.5094927549362185,1.8730404462985464e-06,1.156783103942871,0.7561052441596985,0.7561052441596985,0.0,205.0948028564453,211.0,11000.7822265625,-0.0,723.0449829101562,1.0,283.1499938964844,284.3728942871094,289.511962890625,290.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,20028.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664499759674072,1.0,0.0,0.0,2.1422536373138428,2.142263412475586,3.062211533233495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.38623046875,0.0,343.4665832519531,1895.4371337890625,0.0,413.9932556152344,0.5466700792312622,1.0,0.0,3.0,1.0,0.0
12295740,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.5940105319023132,0.1805703788995742,0.1694331616163253,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.5673632025718689,0.1597758680582046,0.1350841075181961,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6569286584854126,0.2467302531003952,0.177982822060585,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.5202865600585938,0.1277199834585189,0.1286520957946777,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.5226551294326782,0.1290935426950454,0.6173363327980042,284.8682861328125,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.0999450683594,284.8714294433594,1.0,0.4430700838565826,1.0,1.0,0.0,1.0,-1.5030272006988523,1.5030252933502195,1.8581057474875704e-06,1.1515988111495972,0.7415188550949097,0.7415188550949097,0.0,207.901107788086,214.0,11007.5068359375,-0.0,725.4520263671875,1.0,283.1499938964844,284.41815185546875,289.55633544921875,290.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,19933.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654119908809662,1.0,0.0,0.0,2.066772222518921,2.0667812824249268,2.850221392236563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.201171875,0.0,313.8959350585937,1895.4371337890625,0.0,411.411865234375,0.5303216576576233,1.0,0.0,3.0,1.0,0.0
12295800,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.5940105319023132,0.1805703788995742,0.1694331616163253,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.5673632025718689,0.1597758680582046,0.1350841075181961,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6569286584854126,0.2467302531003952,0.177982822060585,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.5202865600585938,0.1277199834585189,0.1286520957946777,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.5226551294326782,0.1290935426950454,0.6173363327980042,284.8682861328125,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.0999450683594,284.8714294433594,1.0,0.4430700838565826,1.0,1.0,0.0,1.0,-1.5030272006988523,1.5030252933502195,1.8581057474875704e-06,1.1515988111495972,0.7415188550949097,0.7415188550949097,0.0,207.901107788086,214.0,11007.5068359375,-0.0,725.4520263671875,1.0,283.1499938964844,284.41815185546875,289.55633544921875,290.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,19933.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654119908809662,1.0,0.0,0.0,2.066772222518921,2.0667812824249268,2.850221392236563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.201171875,0.0,313.8959350585937,1895.4371337890625,0.0,411.411865234375,0.5303216576576233,1.0,0.0,3.0,1.0,0.0
12295860,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5928433537483215,0.1809363961219787,0.1698481887578964,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.565375566482544,0.159510999917984,0.1349563151597976,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6552324295043945,0.2466112524271011,0.1779776215553283,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.5183159708976746,0.1273308843374252,0.1283832192420959,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.5194864869117737,0.1279134899377823,0.6125219464302063,284.9083251953125,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.1055908203125,284.91162109375,1.0,0.4446612596511841,1.0,1.0,0.0,1.0,-1.4972357749938965,1.4972338676452637,1.8447909724272904e-06,1.1469498872756958,0.7274783849716187,0.7274783849716187,0.0,210.740234375,217.0,11015.3125,-0.0,728.4044189453125,1.0,283.1499938964844,284.46514892578125,289.599609375,290.3988952636719,293.1499938964844,293.1499938964844,283.1499938964844,19849.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650963842868805,1.0,0.0,0.0,1.9939895868301392,1.9939982891082764,2.6530116770118184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.20263671875,0.0,287.1846618652344,1895.4371337890625,0.0,410.6301879882813,0.5146757960319519,1.0,0.0,3.0,1.0,0.0
12295920,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5928433537483215,0.1809363961219787,0.1698481887578964,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.565375566482544,0.159510999917984,0.1349563151597976,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6552324295043945,0.2466112524271011,0.1779776215553283,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.5183159708976746,0.1273308843374252,0.1283832192420959,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.5194864869117737,0.1279134899377823,0.6125219464302063,284.9083251953125,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.1055908203125,284.91162109375,1.0,0.4446612596511841,1.0,1.0,0.0,1.0,-1.4972357749938965,1.4972338676452637,1.8447909724272904e-06,1.1469498872756958,0.7274783849716187,0.7274783849716187,0.0,210.740234375,217.0,11015.3125,-0.0,728.4044189453125,1.0,283.1499938964844,284.46514892578125,289.599609375,290.3988952636719,293.1499938964844,293.1499938964844,283.1499938964844,19849.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650963842868805,1.0,0.0,0.0,1.9939895868301392,1.9939982891082764,2.6530116770118184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.20263671875,0.0,287.1846618652344,1895.4371337890625,0.0,410.6301879882813,0.5146757960319519,1.0,0.0,3.0,1.0,0.0
12295980,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5918172597885132,0.1814064085483551,0.1703568398952484,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.5635042190551758,0.1593138873577118,0.1348834484815597,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6536107659339905,0.2465399205684662,0.1780057847499847,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5164912939071655,0.127012625336647,0.1281820982694625,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5164762735366821,0.126796692609787,0.6079950928688049,284.9499206542969,285.9984130859375,292.27783203125,286.6403503417969,292.2751159667969,297.111328125,284.9533386230469,1.0,0.4463198184967041,1.0,1.0,0.0,1.0,-1.492100954055786,1.4920991659164429,1.8330299553781515e-06,1.1428207159042358,0.7140385508537292,0.7140385508537292,0.0,213.60142517089844,220.0,11024.1943359375,-0.0,731.863037109375,1.0,283.1499938964844,284.5139465332031,289.6405944824219,290.4412536621094,293.1499938964844,293.1499938964844,283.1499938964844,19767.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651685953140259,1.0,0.0,0.0,1.9239273071289065,1.9239356517791748,2.469850812758523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.306640625,0.0,263.0422668457031,1895.4371337890625,0.0,410.8088989257813,0.4997164607048034,1.0,0.0,3.0,1.0,0.0
12296040,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5918172597885132,0.1814064085483551,0.1703568398952484,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.5635042190551758,0.1593138873577118,0.1348834484815597,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6536107659339905,0.2465399205684662,0.1780057847499847,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5164912939071655,0.127012625336647,0.1281820982694625,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5164762735366821,0.126796692609787,0.6079950928688049,284.9499206542969,285.9984130859375,292.27783203125,286.6403503417969,292.2751159667969,297.111328125,284.9533386230469,1.0,0.4463198184967041,1.0,1.0,0.0,1.0,-1.492100954055786,1.4920991659164429,1.8330299553781515e-06,1.1428207159042358,0.7140385508537292,0.7140385508537292,0.0,213.60142517089844,220.0,11024.1943359375,-0.0,731.863037109375,1.0,283.1499938964844,284.5139465332031,289.6405944824219,290.4412536621094,293.1499938964844,293.1499938964844,283.1499938964844,19767.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651685953140259,1.0,0.0,0.0,1.9239273071289065,1.9239356517791748,2.469850812758523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.306640625,0.0,263.0422668457031,1895.4371337890625,0.0,410.8088989257813,0.4997164607048034,1.0,0.0,3.0,1.0,0.0
12296100,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.591357946395874,0.1816803812980651,0.1706461757421493,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.5626128315925598,0.1592403799295425,0.1348672807216644,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6528283953666687,0.2465220838785171,0.1780323684215545,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.5156325697898865,0.1268794983625412,0.1281063556671142,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.515029788017273,0.1262614130973816,0.6058363914489746,284.9713134765625,285.9780578613281,292.314208984375,286.6596069335937,292.3114929199219,297.1141967773437,284.9748840332031,1.0,0.4471720159053802,1.0,1.0,0.0,1.0,-1.4897748231887815,1.489772915840149,1.8277148683409903e-06,1.1409469842910769,0.7077441215515137,0.7077441215515137,0.0,215.0380401611328,220.0,11028.4658203125,-0.0,733.77392578125,1.0,283.1499938964844,284.53912353515625,289.6602478027344,290.4615478515625,293.1499938964844,293.1499938964844,283.1499938964844,19741.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652548730373382,1.0,0.0,0.0,1.889516830444336,1.889525055885315,2.382291484082089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.50439453125,0.0,251.7950439453125,1895.4371337890625,0.0,411.02252197265625,0.4924382269382477,1.0,0.0,3.0,1.0,0.0
12296160,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.5909355878829956,0.1819810420274734,0.1709594279527664,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.561751663684845,0.1591838598251342,0.1348647624254226,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6520655155181885,0.246516615152359,0.1780674904584884,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.5148094892501831,0.1267638355493545,0.1280471980571746,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5136221051216125,0.1257416307926178,0.6037476062774658,284.9929504394531,285.9937744140625,292.3503723144531,286.6786804199219,292.34765625,297.1171264648437,284.9964904785156,1.0,0.448038786649704,1.0,1.0,0.0,1.0,-1.4876106977462769,1.487608790397644,1.822776539484039e-06,1.139201521873474,0.7012562155723572,0.7012562155723572,0.0,216.47775268554688,223.0,11034.3935546875,-0.0,735.8052368164062,1.0,283.1499938964844,284.5643310546875,289.679443359375,290.48150634765625,293.1499938964844,293.1499938964844,283.1499938964844,19679.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653429090976715,1.0,0.0,0.0,1.8568665981292725,1.8568745851516724,2.300672434785156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.6689453125,0.0,241.3030242919922,1895.4371337890625,0.0,411.2406311035156,0.4854878485202789,1.0,0.0,3.0,1.0,0.0
12296220,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.5901976823806763,0.1826590448617935,0.1716547459363937,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.5601168870925903,0.1591190099716186,0.1348986774682998,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6505958437919617,0.2465404868125915,0.1781621128320694,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.5132644176483154,0.1265819817781448,0.1279760003089904,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.5109178423881531,0.1247457340359687,0.5997676253318787,285.0372009277344,285.9867553710937,292.4220886230469,286.7161865234375,292.4194030761719,297.1229553222656,285.0408935546875,1.0,0.4498123526573181,1.0,1.0,0.0,1.0,-1.4837430715560913,1.4837411642074585,1.813964900065912e-06,1.136074781417847,0.6891679167747498,0.6891679167747498,0.0,219.364974975586,226.0,11046.1181640625,-0.0,740.2084350585938,1.0,283.1499938964844,284.6159973144531,289.71685791015625,290.520263671875,293.1499938964844,293.1499938964844,283.1499938964844,19583.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654853940010071,1.0,0.0,0.0,1.7931114435195925,1.793119192123413,2.1453983833907841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.44287109375,0.0,221.82247924804688,1895.4371337890625,0.0,411.5938720703125,0.4720417857170105,1.0,0.0,3.0,1.0,0.0
12296280,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.5901976823806763,0.1826590448617935,0.1716547459363937,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.5601168870925903,0.1591190099716186,0.1348986774682998,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6505958437919617,0.2465404868125915,0.1781621128320694,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.5132644176483154,0.1265819817781448,0.1279760003089904,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.5109178423881531,0.1247457340359687,0.5997676253318787,285.0372009277344,285.9867553710937,292.4220886230469,286.7161865234375,292.4194030761719,297.1229553222656,285.0408935546875,1.0,0.4498123526573181,1.0,1.0,0.0,1.0,-1.4837430715560913,1.4837411642074585,1.813964900065912e-06,1.136074781417847,0.6891679167747498,0.6891679167747498,0.0,219.364974975586,226.0,11046.1181640625,-0.0,740.2084350585938,1.0,283.1499938964844,284.6159973144531,289.71685791015625,290.520263671875,293.1499938964844,293.1499938964844,283.1499938964844,19583.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654853940010071,1.0,0.0,0.0,1.7931114435195925,1.793119192123413,2.1453983833907841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.44287109375,0.0,221.82247924804688,1895.4371337890625,0.0,411.5938720703125,0.4720417857170105,1.0,0.0,3.0,1.0,0.0
12296340,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.5896028876304626,0.1834401935338974,0.1724426001310348,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.5585984587669373,0.1591180562973022,0.1349841654300689,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6492000222206116,0.2466106712818145,0.1782891452312469,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.5118503570556641,0.126465231180191,0.1279667913913726,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.5083566308021545,0.1238070428371429,0.5960462689399719,285.0824584960937,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.1288452148437,285.086181640625,1.0,0.4516367316246032,1.0,1.0,0.0,1.0,-1.4804831743240356,1.4804813861846924,1.8065477433992785e-06,1.1334280967712402,0.6778210401535034,0.6778210401535034,0.0,222.2606658935547,229.0,11059.84375,-0.0,745.0606079101562,1.0,283.1499938964844,284.6686096191406,289.75341796875,290.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,19480.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655898213386535,1.0,0.0,0.0,1.7330533266067505,1.7330607175827026,2.004090049467777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.913330078125,0.0,204.4878845214844,1895.4371337890625,0.0,411.8529357910156,0.4594486057758331,1.0,0.0,3.0,1.0,0.0
12296400,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.5896028876304626,0.1834401935338974,0.1724426001310348,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.5585984587669373,0.1591180562973022,0.1349841654300689,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6492000222206116,0.2466106712818145,0.1782891452312469,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.5118503570556641,0.126465231180191,0.1279667913913726,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.5083566308021545,0.1238070428371429,0.5960462689399719,285.0824584960937,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.1288452148437,285.086181640625,1.0,0.4516367316246032,1.0,1.0,0.0,1.0,-1.4804831743240356,1.4804813861846924,1.8065477433992785e-06,1.1334280967712402,0.6778210401535034,0.6778210401535034,0.0,222.2606658935547,229.0,11059.84375,-0.0,745.0606079101562,1.0,283.1499938964844,284.6686096191406,289.75341796875,290.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,19480.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655898213386535,1.0,0.0,0.0,1.7330533266067505,1.7330607175827026,2.004090049467777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.913330078125,0.0,204.4878845214844,1895.4371337890625,0.0,411.8529357910156,0.4594486057758331,1.0,0.0,3.0,1.0,0.0
12296460,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.5891649723052979,0.1843490898609161,0.1733339875936508,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.5571948289871216,0.1591801941394806,0.1351200938224792,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.6478758454322815,0.2467256486415863,0.1784474551677703,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.5105610489845276,0.1264112889766693,0.1280172914266586,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.5059307217597961,0.1229231432080268,0.5925721526145935,285.1282653808594,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.1348571777344,285.1320495605469,1.0,0.4535089135169983,1.0,1.0,0.0,1.0,-1.4778250455856323,1.4778231382369995,1.800499717319326e-06,1.131255865097046,0.6672512888908386,0.6672512888908386,0.0,225.16221618652344,232.0,11076.0791015625,-0.0,750.3563842773438,1.0,283.1499938964844,284.7216186523437,289.7893981933594,290.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,19371.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465715616941452,1.0,0.0,0.0,1.6770143508911133,1.6770215034484863,1.876579318604854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.2822265625,0.0,189.17062377929688,1895.4371337890625,0.0,412.1652526855469,0.4477636814117431,1.0,0.0,3.0,1.0,0.0
12296520,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.5891649723052979,0.1843490898609161,0.1733339875936508,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.5571948289871216,0.1591801941394806,0.1351200938224792,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.6478758454322815,0.2467256486415863,0.1784474551677703,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.5105610489845276,0.1264112889766693,0.1280172914266586,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.5059307217597961,0.1229231432080268,0.5925721526145935,285.1282653808594,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.1348571777344,285.1320495605469,1.0,0.4535089135169983,1.0,1.0,0.0,1.0,-1.4778250455856323,1.4778231382369995,1.800499717319326e-06,1.131255865097046,0.6672512888908386,0.6672512888908386,0.0,225.16221618652344,232.0,11076.0791015625,-0.0,750.3563842773438,1.0,283.1499938964844,284.7216186523437,289.7893981933594,290.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,19371.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465715616941452,1.0,0.0,0.0,1.6770143508911133,1.6770215034484863,1.876579318604854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.2822265625,0.0,189.17062377929688,1895.4371337890625,0.0,412.1652526855469,0.4477636814117431,1.0,0.0,3.0,1.0,0.0
12296580,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.588966965675354,0.1854580342769622,0.1743910759687423,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.5559107065200806,0.159307599067688,0.1353076100349426,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.6466233730316162,0.2468838542699813,0.1786358207464218,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.5093929171562195,0.1264182329177856,0.1281253397464752,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.5036346316337585,0.1220927536487579,0.589336633682251,285.1743469238281,285.9517517089844,292.6321716308594,286.82373046875,292.62957763671875,297.1412048339844,285.1781616210937,1.0,0.4554292261600494,1.0,1.0,0.0,1.0,-1.475830078125,1.4758282899856567,1.7959497427000317e-06,1.1296064853668213,0.6574890613555908,0.6574890613555908,0.0,228.0631866455078,235.0,11095.7802734375,-0.0,756.1329345703125,1.0,283.1499938964844,284.77459716796875,289.8248596191406,290.6328430175781,293.1499938964844,293.1499938964844,283.1499938964844,19257.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659340381622314,1.0,0.0,0.0,1.625246524810791,1.625253438949585,1.7625112036512294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.86083984375,0.0,175.7311553955078,1895.4371337890625,0.0,412.7081298828125,0.4370267391204834,1.0,0.0,3.0,1.0,0.0
12296640,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.588966965675354,0.1854580342769622,0.1743910759687423,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.5559107065200806,0.159307599067688,0.1353076100349426,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.6466233730316162,0.2468838542699813,0.1786358207464218,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.5093929171562195,0.1264182329177856,0.1281253397464752,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.5036346316337585,0.1220927536487579,0.589336633682251,285.1743469238281,285.9517517089844,292.6321716308594,286.82373046875,292.62957763671875,297.1412048339844,285.1781616210937,1.0,0.4554292261600494,1.0,1.0,0.0,1.0,-1.475830078125,1.4758282899856567,1.7959497427000317e-06,1.1296064853668213,0.6574890613555908,0.6574890613555908,0.0,228.0631866455078,235.0,11095.7802734375,-0.0,756.1329345703125,1.0,283.1499938964844,284.77459716796875,289.8248596191406,290.6328430175781,293.1499938964844,293.1499938964844,283.1499938964844,19257.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659340381622314,1.0,0.0,0.0,1.625246524810791,1.625253438949585,1.7625112036512294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.86083984375,0.0,175.7311553955078,1895.4371337890625,0.0,412.7081298828125,0.4370267391204834,1.0,0.0,3.0,1.0,0.0
12296700,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.588959276676178,0.1860774010419845,0.1749840974807739,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.5553125739097595,0.1593950092792511,0.1354206651449203,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.6460224986076355,0.2469781786203384,0.1787407547235489,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.5088517665863037,0.1264435797929763,0.1282002031803131,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.5025327801704407,0.1216971427202224,0.5878069400787354,285.19744873046875,285.9291687011719,292.6664123535156,286.8409118652344,292.663818359375,297.1444702148437,285.2012939453125,1.0,0.4564074873924255,1.0,1.0,0.0,1.0,-1.475080966949463,1.4750791788101196,1.7942332988241103e-06,1.1289777755737305,0.653067409992218,0.653067409992218,0.0,229.51394653320312,235.0,11106.376953125,-0.0,759.204833984375,1.0,283.1499938964844,284.8011169433594,289.84234619140625,290.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,19214.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660971462726593,1.0,0.0,0.0,1.6005840301513672,1.6005908250808716,1.7094261295369506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.14208984375,0.0,169.61241149902344,1895.4371337890625,0.0,413.1139221191406,0.4319667518138885,1.0,0.0,3.0,1.0,0.0
12296760,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.588996171951294,0.1867281347513198,0.1756088882684707,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.5547420382499695,0.159497782588005,0.1355462521314621,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.6454371809959412,0.2470826059579849,0.178852766752243,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.5083378553390503,0.1264833956956863,0.1282888948917389,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.5014598369598389,0.1213144361972808,0.5863358378410339,285.2203063964844,285.93572998046875,292.7004089355469,286.8578491210937,292.6978454589844,297.14776611328125,285.2240600585937,1.0,0.4573974609375,1.0,1.0,0.0,1.0,-1.4744831323623655,1.4744813442230225,1.7928562101587886e-06,1.1284682750701904,0.6485664248466492,0.6485664248466492,0.0,230.96632385253903,238.0,11119.5888671875,-0.0,762.3932495117188,1.0,283.1499938964844,284.8269958496094,289.8597106933594,290.6698303222656,293.1499938964844,293.1499938964844,283.1499938964844,19141.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663057625293731,1.0,0.0,0.0,1.5779616832733154,1.5779684782028198,1.6614464470876558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.908447265625,0.0,164.03175354003906,1895.4371337890625,0.0,413.6336364746094,0.4272678792476654,1.0,0.0,3.0,1.0,0.0
12296820,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.5891685485839844,0.1881033182144165,0.1769295185804367,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.5536748170852661,0.1597444266080856,0.1358312368392944,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.6443079113960266,0.2473174482583999,0.1790955066680908,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.5073831677436829,0.1266021579504013,0.1285040229558944,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.4993911385536194,0.1205833628773689,0.583551824092865,285.265625,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.1542663574219,285.2693176269531,1.0,0.4594085216522217,1.0,1.0,0.0,1.0,-1.4736782312393188,1.4736764430999756,1.7909759435497108e-06,1.127755641937256,0.6404824256896973,0.6404824256896973,0.0,233.87814331054688,241.0,11147.3466796875,-0.0,769.0802612304688,1.0,283.1499938964844,284.87823486328125,289.89385986328125,290.7064514160156,293.1499938964844,293.1499938964844,283.1499938964844,19025.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668625891208648,1.0,0.0,0.0,1.53516685962677,1.5351732969284058,1.5725504454167094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.317626953125,0.0,153.9020538330078,1895.4371337890625,0.0,415.0238342285156,0.4184743165969848,1.0,0.0,3.0,1.0,0.0
12296880,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.5891685485839844,0.1881033182144165,0.1769295185804367,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.5536748170852661,0.1597444266080856,0.1358312368392944,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.6443079113960266,0.2473174482583999,0.1790955066680908,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.5073831677436829,0.1266021579504013,0.1285040229558944,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.4993911385536194,0.1205833628773689,0.583551824092865,285.265625,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.1542663574219,285.2693176269531,1.0,0.4594085216522217,1.0,1.0,0.0,1.0,-1.4736782312393188,1.4736764430999756,1.7909759435497108e-06,1.127755641937256,0.6404824256896973,0.6404824256896973,0.0,233.87814331054688,241.0,11147.3466796875,-0.0,769.0802612304688,1.0,283.1499938964844,284.87823486328125,289.89385986328125,290.7064514160156,293.1499938964844,293.1499938964844,283.1499938964844,19025.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668625891208648,1.0,0.0,0.0,1.53516685962677,1.5351732969284058,1.5725504454167094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.317626953125,0.0,153.9020538330078,1895.4371337890625,0.0,415.0238342285156,0.4184743165969848,1.0,0.0,3.0,1.0,0.0
