time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296940,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.5894528031349182,0.1895667165517807,0.1783321499824524,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.5527004599571228,0.1600432842969894,0.136159136891365,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.6432296633720398,0.2475843131542205,0.1793613731861114,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.5065203905105591,0.1267709285020828,0.1287674605846405,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.4974161982536316,0.1198951601982116,0.5809657573699951,285.3098449707031,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.1606140136719,285.3134155273437,1.0,0.4614577293395996,1.0,1.0,0.0,1.0,-1.473355770111084,1.4733539819717407,1.7901714954859926e-06,1.127420425415039,0.6332537531852722,0.6332537531852722,0.0,236.79991149902344,244.0,11179.328125,-0.0,776.1583862304688,1.0,283.1499938964844,284.92779541015625,289.9270935058594,290.7425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18911.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676125645637512,1.0,0.0,0.0,1.496911883354187,1.4969182014465332,1.495153867381305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.195068359375,0.0,145.2032012939453,1895.4371337890625,0.0,416.90374755859375,0.4106425940990448,1.0,0.0,3.0,1.0,0.0
12297000,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.5894528031349182,0.1895667165517807,0.1783321499824524,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.5527004599571228,0.1600432842969894,0.136159136891365,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.6432296633720398,0.2475843131542205,0.1793613731861114,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.5065203905105591,0.1267709285020828,0.1287674605846405,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.4974161982536316,0.1198951601982116,0.5809657573699951,285.3098449707031,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.1606140136719,285.3134155273437,1.0,0.4614577293395996,1.0,1.0,0.0,1.0,-1.473355770111084,1.4733539819717407,1.7901714954859926e-06,1.127420425415039,0.6332537531852722,0.6332537531852722,0.0,236.79991149902344,244.0,11179.328125,-0.0,776.1583862304688,1.0,283.1499938964844,284.92779541015625,289.9270935058594,290.7425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18911.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676125645637512,1.0,0.0,0.0,1.496911883354187,1.4969182014465332,1.495153867381305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.195068359375,0.0,145.2032012939453,1895.4371337890625,0.0,416.90374755859375,0.4106425940990448,1.0,0.0,3.0,1.0,0.0
12297060,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.5898352265357971,0.19111068546772,0.1798085421323776,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.5518116354942322,0.1603901237249374,0.1365264803171157,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.6421971917152405,0.2478786259889602,0.179647222161293,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.5057412385940552,0.1269855797290802,0.1290753483772277,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.4955231547355652,0.1192452982068061,0.5785570740699768,285.3525085449219,285.87548828125,292.8993225097656,286.9546813964844,292.8968811035156,297.166748046875,285.35595703125,1.0,0.4635404348373413,1.0,1.0,0.0,1.0,-1.4734679460525513,1.473466157913208,1.7903336129165837e-06,1.1274231672286987,0.6268819570541382,0.6268819570541382,0.0,239.73123168945312,247.0,11215.748046875,-0.0,783.5963134765625,1.0,283.1499938964844,284.9751281738281,289.9593505859375,290.778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18799.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685505926609039,1.0,0.0,0.0,1.4631439447402954,1.463150143623352,1.4284582050549946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.572509765625,0.0,137.79295349121094,1895.4371337890625,0.0,419.26708984375,0.4037479758262634,1.0,0.0,3.0,1.0,0.0
12297120,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.5898352265357971,0.19111068546772,0.1798085421323776,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.5518116354942322,0.1603901237249374,0.1365264803171157,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.6421971917152405,0.2478786259889602,0.179647222161293,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.5057412385940552,0.1269855797290802,0.1290753483772277,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.4955231547355652,0.1192452982068061,0.5785570740699768,285.3525085449219,285.87548828125,292.8993225097656,286.9546813964844,292.8968811035156,297.166748046875,285.35595703125,1.0,0.4635404348373413,1.0,1.0,0.0,1.0,-1.4734679460525513,1.473466157913208,1.7903336129165837e-06,1.1274231672286987,0.6268819570541382,0.6268819570541382,0.0,239.73123168945312,247.0,11215.748046875,-0.0,783.5963134765625,1.0,283.1499938964844,284.9751281738281,289.9593505859375,290.778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18799.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685505926609039,1.0,0.0,0.0,1.4631439447402954,1.463150143623352,1.4284582050549946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.572509765625,0.0,137.79295349121094,1895.4371337890625,0.0,419.26708984375,0.4037479758262634,1.0,0.0,3.0,1.0,0.0
12297180,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.5903065204620361,0.1927298307418823,0.1813535690307617,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.5510013699531555,0.1607808172702789,0.1369299590587616,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.6412054300308228,0.2481957525014877,0.1799498498439788,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.5050380825996399,0.1272420436143875,0.1294238269329071,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.49370077252388,0.118629515171051,0.5763063430786133,285.3932800292969,285.8516540527344,292.963623046875,286.9850158691406,292.9612121582031,297.1726989746094,285.39654541015625,1.0,0.4656522572040558,1.0,1.0,0.0,1.0,-1.473971962928772,1.4739701747894287,1.7913657757162582e-06,1.1277291774749756,0.6213628649711609,0.6213628649711609,0.0,242.67149353027344,250.0,11256.802734375,-0.0,791.365478515625,1.0,283.1499938964844,285.01983642578125,289.9906311035156,290.81298828125,293.1499938964844,293.1499938964844,283.1499938964844,18692.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696705639362335,1.0,0.0,0.0,1.433760404586792,1.4337663650512695,1.371660260929275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.493896484375,0.0,131.53915405273438,1895.4371337890625,0.0,422.10650634765625,0.3977563977241516,1.0,0.0,3.0,1.0,0.0
12297240,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.5903065204620361,0.1927298307418823,0.1813535690307617,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.5510013699531555,0.1607808172702789,0.1369299590587616,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.6412054300308228,0.2481957525014877,0.1799498498439788,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.5050380825996399,0.1272420436143875,0.1294238269329071,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.49370077252388,0.118629515171051,0.5763063430786133,285.3932800292969,285.8516540527344,292.963623046875,286.9850158691406,292.9612121582031,297.1726989746094,285.39654541015625,1.0,0.4656522572040558,1.0,1.0,0.0,1.0,-1.473971962928772,1.4739701747894287,1.7913657757162582e-06,1.1277291774749756,0.6213628649711609,0.6213628649711609,0.0,242.67149353027344,250.0,11256.802734375,-0.0,791.365478515625,1.0,283.1499938964844,285.01983642578125,289.9906311035156,290.81298828125,293.1499938964844,293.1499938964844,283.1499938964844,18692.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696705639362335,1.0,0.0,0.0,1.433760404586792,1.4337663650512695,1.371660260929275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.493896484375,0.0,131.53915405273438,1895.4371337890625,0.0,422.10650634765625,0.3977563977241516,1.0,0.0,3.0,1.0,0.0
12297300,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.5905728340148926,0.1935658901929855,0.1821503192186355,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124450683594,0.5506235957145691,0.1609912663698196,0.1371442079544067,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.6407232284545898,0.248361274600029,0.1801064014434814,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.5047126412391663,0.1273846328258514,0.1296120733022689,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.4928126931190491,0.11833306401968,0.5752343535423279,285.4128723144531,285.8275146484375,292.995361328125,286.9998474121094,292.9929504394531,297.1755676269531,285.4161376953125,1.0,0.466717779636383,1.0,1.0,0.0,1.0,-1.474358081817627,1.4743562936782837,1.7921788639796432e-06,1.1279851198196411,0.6190360188484192,0.6190360188484192,0.0,244.1448211669922,250.0,11278.310546875,-0.0,795.3656005859375,1.0,283.1499938964844,285.041259765625,290.0058898925781,290.8301086425781,293.1499938964844,293.1499938964844,283.1499938964844,18651.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702978432178497,1.0,0.0,0.0,1.4203040599822998,1.4203100204467771,1.346034110838446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.461181640625,0.0,128.76795959472656,1895.4371337890625,0.0,423.7052307128906,0.3950459659099579,1.0,0.0,3.0,1.0,0.0
12297360,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.5908586382865906,0.1944192796945572,0.1829628348350525,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.5502631664276123,0.1612114310264587,0.1373664140701294,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.6402495503425598,0.2485310584306717,0.1802660375833511,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.430908203125,0.5044036507606506,0.1275363862514495,0.1298091858625412,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.4919385015964508,0.1180438175797462,0.5741956233978271,285.4317626953125,285.8260803222656,293.0268249511719,287.014404296875,293.02447509765625,297.1783752441406,285.434814453125,1.0,0.4677892029285431,1.0,1.0,0.0,1.0,-1.4748284816741943,1.474826693534851,1.7931788534042423e-06,1.1283055543899536,0.6166902184486389,0.6166902184486389,0.0,245.6201019287109,253.0,11302.64453125,-0.0,799.4393920898438,1.0,283.1499938964844,285.0614624023437,290.0209045410156,290.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,18590.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709704518318176,1.0,0.0,0.0,1.408632755279541,1.4086387157440186,1.324003164882015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.955078125,0.0,126.32434844970705,1895.4371337890625,0.0,425.4263305664063,0.3926309645175934,1.0,0.0,3.0,1.0,0.0
12297420,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.5914826989173889,0.1961735486984253,0.1846313923597335,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.5495898723602295,0.1616776883602142,0.137832373380661,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.6393246054649353,0.2488798797130584,0.1805924922227859,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.5038304924964905,0.1278644353151321,0.1302274316549301,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.4902257919311523,0.1174841895699501,0.5722065567970276,285.4677124023437,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.1838073730469,285.47052001953125,1.0,0.4699472486972809,1.0,1.0,0.0,1.0,-1.475995659828186,1.4759938716888428,1.7956797364604429e-06,1.1291182041168213,0.6128423810005188,0.6128423810005188,0.0,248.5765991210937,256.0,11353.3330078125,-0.0,807.78955078125,1.0,283.1499938964844,285.0997619628906,290.0501403808594,290.880859375,293.1499938964844,293.1499938964844,283.1499938964844,18493.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724476933479309,1.0,0.0,0.0,1.3875826597213743,1.3875885009765625,1.2847277730543285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.74365234375,0.0,122.0376205444336,1895.4371337890625,0.0,429.2311401367188,0.3883223831653595,1.0,0.0,3.0,1.0,0.0
12297480,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.5914826989173889,0.1961735486984253,0.1846313923597335,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.5495898723602295,0.1616776883602142,0.137832373380661,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.6393246054649353,0.2488798797130584,0.1805924922227859,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.5038304924964905,0.1278644353151321,0.1302274316549301,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.4902257919311523,0.1174841895699501,0.5722065567970276,285.4677124023437,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.1838073730469,285.47052001953125,1.0,0.4699472486972809,1.0,1.0,0.0,1.0,-1.475995659828186,1.4759938716888428,1.7956797364604429e-06,1.1291182041168213,0.6128423810005188,0.6128423810005188,0.0,248.5765991210937,256.0,11353.3330078125,-0.0,807.78955078125,1.0,283.1499938964844,285.0997619628906,290.0501403808594,290.880859375,293.1499938964844,293.1499938964844,283.1499938964844,18493.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724476933479309,1.0,0.0,0.0,1.3875826597213743,1.3875885009765625,1.2847277730543285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.74365234375,0.0,122.0376205444336,1895.4371337890625,0.0,429.2311401367188,0.3883223831653595,1.0,0.0,3.0,1.0,0.0
12297540,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.5921708941459656,0.1979875564575195,0.186354786157608,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.5489752888679504,0.1621759533882141,0.1383248567581176,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.6384260058403015,0.2492376565933227,0.1809260845184326,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.5033121109008789,0.1282224357128143,0.1306750476360321,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.4885527789592743,0.1169470399618148,0.5703229904174805,285.5008544921875,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.18896484375,285.50341796875,1.0,0.4721228778362274,1.0,1.0,0.0,1.0,-1.4774365425109863,1.477434754371643,1.798785774553835e-06,1.1301363706588743,0.6098044514656067,0.6098044514656067,0.0,251.54054260253903,259.0,11408.8564453125,-0.0,816.3905639648438,1.0,283.1499938964844,285.13446044921875,290.078369140625,290.9138488769531,293.1499938964844,293.1499938964844,283.1499938964844,18401.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741024971008301,1.0,0.0,0.0,1.3704334497451782,1.3704391717910769,1.2531680226857136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.5009765625,0.0,118.5870132446289,1895.4371337890625,0.0,433.5342712402344,0.3847893178462982,1.0,0.0,3.0,1.0,0.0
12297600,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.5921708941459656,0.1979875564575195,0.186354786157608,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.5489752888679504,0.1621759533882141,0.1383248567581176,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.6384260058403015,0.2492376565933227,0.1809260845184326,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.5033121109008789,0.1282224357128143,0.1306750476360321,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.4885527789592743,0.1169470399618148,0.5703229904174805,285.5008544921875,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.18896484375,285.50341796875,1.0,0.4721228778362274,1.0,1.0,0.0,1.0,-1.4774365425109863,1.477434754371643,1.798785774553835e-06,1.1301363706588743,0.6098044514656067,0.6098044514656067,0.0,251.54054260253903,259.0,11408.8564453125,-0.0,816.3905639648438,1.0,283.1499938964844,285.13446044921875,290.078369140625,290.9138488769531,293.1499938964844,293.1499938964844,283.1499938964844,18401.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741024971008301,1.0,0.0,0.0,1.3704334497451782,1.3704391717910769,1.2531680226857136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.5009765625,0.0,118.5870132446289,1895.4371337890625,0.0,433.5342712402344,0.3847893178462982,1.0,0.0,3.0,1.0,0.0
12297660,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.59308922290802,0.1999730467796325,0.1881117224693298,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.5487448573112488,0.1629478931427002,0.1389236897230148,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.6378111243247986,0.2498518675565719,0.181342676281929,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.503151535987854,0.1288660913705825,0.1312581896781921,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284423828125,0.4873332381248474,0.1167704313993454,0.5694074034690857,285.529296875,285.72491455078125,293.2049865722656,287.09429931640625,293.2027282714844,297.1960754394531,285.53192138671875,1.0,0.4741718173027038,1.0,1.0,0.0,1.0,-1.4804902076721191,1.480488419532776,1.805508532015665e-06,1.1324180364608765,0.6079537868499756,0.6079537868499756,0.0,254.12661743164065,259.0,11471.5546875,-0.0,825.3599243164062,1.0,283.1499938964844,285.16375732421875,290.1031799316406,290.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,18323.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757387042045593,1.0,0.0,0.0,1.3579753637313845,1.3579810857772827,1.230487640668798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.67919921875,0.0,116.09122467041016,1895.4371337890625,0.0,437.83203125,0.3821959793567657,1.0,0.0,3.0,1.0,0.0
12297720,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.5932141542434692,0.200186625123024,0.1883007884025573,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.5487696528434753,0.1630485653877258,0.1390016824007034,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.6377825140953064,0.2499350309371948,0.1813990920782089,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.5031809210777283,0.1289549767971038,0.1313387006521225,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.4872647821903229,0.1167825832962989,0.569443941116333,285.5320129394531,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.19696044921875,285.53466796875,1.0,0.474374383687973,1.0,1.0,0.0,1.0,-1.4810353517532349,1.4810335636138916,1.806723048503045e-06,1.1328376531600952,0.6075776219367981,0.6075776219367981,0.0,254.3525848388672,262.0,11479.2626953125,-0.0,826.3702392578125,1.0,283.1499938964844,285.1664733886719,290.10546875,290.9458923339844,293.1499938964844,293.1499938964844,283.1499938964844,18314.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758956134319305,1.0,0.0,0.0,1.3570442199707031,1.357049822807312,1.2288005279970093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.556884765625,0.0,115.8976058959961,1895.4371337890625,0.0,438.2464599609375,0.3819940388202667,1.0,0.0,3.0,1.0,0.0
12297780,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.5949746370315552,0.2028854042291641,0.1907116025686264,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.549468457698822,0.1644574999809265,0.1401164829730987,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.6376900672912598,0.2511058151721954,0.1822118461132049,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.5039238929748535,0.1302306205034256,0.1325232684612274,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.4869018793106079,0.1171738877892494,0.5710805058479309,285.5655822753906,285.7070617675781,293.2696838378906,287.1224365234375,293.2674865722656,297.2091369628906,285.56842041015625,1.0,0.476866215467453,1.0,1.0,0.0,1.0,-1.4898641109466553,1.4898622035980225,1.826543439165107e-06,1.1397051811218262,0.606246829032898,0.606246829032898,0.0,256.8793640136719,265.0,11585.4453125,-0.0,839.9395141601562,1.0,283.1499938964844,285.1994323730469,290.1322326660156,290.97857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18226.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778297841548919,1.0,0.0,0.0,1.3475066423416138,1.3475122451782229,1.211588767091598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.801513671875,0.0,113.93609619140624,1895.4371337890625,0.0,443.3876647949219,0.3799309432506561,1.0,0.0,3.0,1.0,0.0
12297840,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.5949746370315552,0.2028854042291641,0.1907116025686264,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.549468457698822,0.1644574999809265,0.1401164829730987,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.6376900672912598,0.2511058151721954,0.1822118461132049,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.5039238929748535,0.1302306205034256,0.1325232684612274,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.4869018793106079,0.1171738877892494,0.5710805058479309,285.5655822753906,285.7070617675781,293.2696838378906,287.1224365234375,293.2674865722656,297.2091369628906,285.56842041015625,1.0,0.476866215467453,1.0,1.0,0.0,1.0,-1.4898641109466553,1.4898622035980225,1.826543439165107e-06,1.1397051811218262,0.606246829032898,0.606246829032898,0.0,256.8793640136719,265.0,11585.4453125,-0.0,839.9395141601562,1.0,283.1499938964844,285.1994323730469,290.1322326660156,290.97857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18226.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778297841548919,1.0,0.0,0.0,1.3475066423416138,1.3475122451782229,1.211588767091598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.801513671875,0.0,113.93609619140624,1895.4371337890625,0.0,443.3876647949219,0.3799309432506561,1.0,0.0,3.0,1.0,0.0
12297900,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.5960155725479126,0.2043611258268356,0.1920411884784698,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.5500461459159851,0.1653036475181579,0.1407980024814605,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.6377710103988647,0.2518088817596435,0.1827088147401809,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.5045225620269775,0.1310126483440399,0.1332641988992691,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58203125,0.4869691729545593,0.1175187900662422,0.5726276636123657,285.5830383300781,285.681640625,293.2992553710937,287.1351623535156,293.29705810546875,297.2159729003906,285.58599853515625,1.0,0.4782129824161529,1.0,1.0,0.0,1.0,-1.4957653284072876,1.4957634210586548,1.8399008467895328e-06,1.1443248987197876,0.60601806640625,0.60601806640625,0.0,258.11199951171875,265.0,11649.037109375,-0.0,847.9120483398438,1.0,283.1499938964844,285.216064453125,290.1459655761719,290.9958801269531,293.1499938964844,293.1499938964844,283.1499938964844,18189.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789577126502991,1.0,0.0,0.0,1.343942642211914,1.343948245048523,1.2051881981278714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.72900390625,0.0,113.19828033447266,1895.4371337890625,0.0,446.4141845703125,0.3791503310203552,1.0,0.0,3.0,1.0,0.0
12297960,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.5971274375915527,0.2059045583009719,0.1934361308813095,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.5507340431213379,0.1662256419658661,0.141545295715332,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.6379092335700989,0.2525729537010193,0.1832521110773086,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.5052337050437927,0.1318717896938324,0.1340839266777038,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.4871606528759002,0.1179433465003967,0.5745618343353271,285.6004943847656,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.22314453125,285.6033630371094,1.0,0.4796252250671386,1.0,1.0,0.0,1.0,-1.5024529695510864,1.5024510622024536,1.855125674410374e-06,1.1495705842971802,0.6058589816093445,0.6058589816093445,0.0,259.3468322753906,268.0,11720.294921875,-0.0,856.5841674804688,1.0,283.1499938964844,285.23211669921875,290.15997314453125,291.0139465332031,293.1499938964844,293.1499938964844,283.1499938964844,18136.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480246901512146,1.0,0.0,0.0,1.3419476747512815,1.3419532775878906,1.2016128891900737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.1015625,0.0,112.6983871459961,1895.4371337890625,0.0,449.8992004394531,0.3786200284957886,1.0,0.0,3.0,1.0,0.0
12298020,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.5994967222213745,0.2091579437255859,0.1963853389024734,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.5523573160171509,0.1682546585798263,0.1431993097066879,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.6383084058761597,0.254246324300766,0.1844480186700821,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.5069150328636169,0.1337780207395553,0.1359141767024994,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.4878269135951996,0.1189854741096496,0.5793625712394714,285.6350402832031,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.23785400390625,285.6378173828125,1.0,0.4826268553733825,1.0,1.0,0.0,1.0,-1.517724633216858,1.517722725868225,1.8902175042967428e-06,1.1615678071975708,0.6064144372940063,0.6064144372940063,0.0,261.8515625,271.0,11877.6298828125,-0.0,875.7654418945312,1.0,283.1499938964844,285.2629699707031,290.18817138671875,291.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833660423755646,1.0,0.0,0.0,1.3403972387313845,1.3404027223587036,1.1988377934812888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.45654296875,0.0,112.1744613647461,1895.4371337890625,0.0,458.4463806152344,0.3780631422996521,1.0,0.0,3.0,1.0,0.0
12298080,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.5994967222213745,0.2091579437255859,0.1963853389024734,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.5523573160171509,0.1682546585798263,0.1431993097066879,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.6383084058761597,0.254246324300766,0.1844480186700821,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.5069150328636169,0.1337780207395553,0.1359141767024994,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.4878269135951996,0.1189854741096496,0.5793625712394714,285.6350402832031,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.23785400390625,285.6378173828125,1.0,0.4826268553733825,1.0,1.0,0.0,1.0,-1.517724633216858,1.517722725868225,1.8902175042967428e-06,1.1615678071975708,0.6064144372940063,0.6064144372940063,0.0,261.8515625,271.0,11877.6298828125,-0.0,875.7654418945312,1.0,283.1499938964844,285.2629699707031,290.18817138671875,291.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833660423755646,1.0,0.0,0.0,1.3403972387313845,1.3404027223587036,1.1988377934812888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.45654296875,0.0,112.1744613647461,1895.4371337890625,0.0,458.4463806152344,0.3780631422996521,1.0,0.0,3.0,1.0,0.0
12298140,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66815185546875,0.6020006537437439,0.2126005291938781,0.1995135396718979,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.5542345643043518,0.1704908460378646,0.1450298279523849,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683349609375,0.6388329267501831,0.2560847103595733,0.185765340924263,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.5088716149330139,0.1358946412801742,0.1379553824663162,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.4887856841087341,0.1202412918210029,0.5851837396621704,285.6681823730469,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.252685546875,285.6707763671875,1.0,0.4858396351337433,1.0,1.0,0.0,1.0,-1.535084843635559,1.5350829362869265,1.9306401100038784e-06,1.1752188205718994,0.6079160571098328,0.6079160571098328,0.0,264.4193115234375,274.0,12054.205078125,-0.0,897.145751953125,1.0,283.1499938964844,285.2910461425781,290.2159423828125,291.0899353027344,293.1499938964844,293.1499938964844,283.1499938964844,17955.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871971905231476,1.0,0.0,0.0,1.3428459167480469,1.3428515195846558,1.203222126378023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.490478515625,0.0,112.35916900634766,1895.4371337890625,0.0,469.1724548339844,0.3782649338245392,1.0,0.0,3.0,1.0,0.0
12298200,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66815185546875,0.6020006537437439,0.2126005291938781,0.1995135396718979,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.5542345643043518,0.1704908460378646,0.1450298279523849,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683349609375,0.6388329267501831,0.2560847103595733,0.185765340924263,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.5088716149330139,0.1358946412801742,0.1379553824663162,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.4887856841087341,0.1202412918210029,0.5851837396621704,285.6681823730469,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.252685546875,285.6707763671875,1.0,0.4858396351337433,1.0,1.0,0.0,1.0,-1.535084843635559,1.5350829362869265,1.9306401100038784e-06,1.1752188205718994,0.6079160571098328,0.6079160571098328,0.0,264.4193115234375,274.0,12054.205078125,-0.0,897.145751953125,1.0,283.1499938964844,285.2910461425781,290.2159423828125,291.0899353027344,293.1499938964844,293.1499938964844,283.1499938964844,17955.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871971905231476,1.0,0.0,0.0,1.3428459167480469,1.3428515195846558,1.203222126378023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.490478515625,0.0,112.35916900634766,1895.4371337890625,0.0,469.1724548339844,0.3782649338245392,1.0,0.0,3.0,1.0,0.0
12298260,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.6045949459075928,0.2162040024995803,0.202792227268219,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.5563064217567444,0.1728993654251098,0.1470056176185608,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.6394580602645874,0.2580624520778656,0.1871843785047531,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.5110518336296082,0.1381884813308715,0.1401718705892563,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.4899707436561584,0.1216746941208839,0.5918415188789368,285.6992492675781,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.267333984375,285.70166015625,1.0,0.4892328977584839,1.0,1.0,0.0,1.0,-1.5541681051254272,1.5541661977767944,1.975716259039473e-06,1.1902289390563965,0.6103573441505432,0.6103573441505432,0.0,267.04864501953125,277.0,12248.185546875,-0.0,920.49560546875,1.0,283.1499938964844,285.3158264160156,290.2426452636719,291.1285705566406,293.1499938964844,293.1499938964844,283.1499938964844,17864.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916155338287353,1.0,0.0,0.0,1.3492798805236816,1.3492854833602903,1.2147796724093496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.9814453125,0.0,113.2539520263672,1895.4371337890625,0.0,481.8626708984375,0.3792263269424438,1.0,0.0,3.0,1.0,0.0
12298320,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.6045949459075928,0.2162040024995803,0.202792227268219,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.5563064217567444,0.1728993654251098,0.1470056176185608,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.6394580602645874,0.2580624520778656,0.1871843785047531,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.5110518336296082,0.1381884813308715,0.1401718705892563,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.4899707436561584,0.1216746941208839,0.5918415188789368,285.6992492675781,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.267333984375,285.70166015625,1.0,0.4892328977584839,1.0,1.0,0.0,1.0,-1.5541681051254272,1.5541661977767944,1.975716259039473e-06,1.1902289390563965,0.6103573441505432,0.6103573441505432,0.0,267.04864501953125,277.0,12248.185546875,-0.0,920.49560546875,1.0,283.1499938964844,285.3158264160156,290.2426452636719,291.1285705566406,293.1499938964844,293.1499938964844,283.1499938964844,17864.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916155338287353,1.0,0.0,0.0,1.3492798805236816,1.3492854833602903,1.2147796724093496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.9814453125,0.0,113.2539520263672,1895.4371337890625,0.0,481.8626708984375,0.3792263269424438,1.0,0.0,3.0,1.0,0.0
12298380,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.6072527170181274,0.2199487686157226,0.206201896071434,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.5585446953773499,0.1754672229290008,0.1491110473871231,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.6401703953742981,0.2601618766784668,0.1886913329362869,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.5134265422821045,0.1406383067369461,0.1425408273935318,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.4913427829742431,0.1232625246047973,0.5992180109024048,285.7279052734375,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2816467285156,285.7300720214844,1.0,0.4927814900875091,1.0,1.0,0.0,1.0,-1.574743628501892,1.5747416019439695,2.0250658963050228e-06,1.2064112424850464,0.6137282252311707,0.6137282252311707,0.0,269.72906494140625,280.0,12458.51171875,-0.0,945.666748046875,1.0,283.1499938964844,285.3368835449219,290.26824951171875,291.1670227050781,293.1499938964844,293.1499938964844,283.1499938964844,17774.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964751899242401,1.0,0.0,0.0,1.3596662282943726,1.3596718311309814,1.233553632573603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.872314453125,0.0,114.8667449951172,1895.4371337890625,0.0,496.2279968261719,0.3809483349323272,1.0,0.0,3.0,1.0,0.0
12298440,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.6072527170181274,0.2199487686157226,0.206201896071434,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.5585446953773499,0.1754672229290008,0.1491110473871231,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.6401703953742981,0.2601618766784668,0.1886913329362869,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.5134265422821045,0.1406383067369461,0.1425408273935318,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.4913427829742431,0.1232625246047973,0.5992180109024048,285.7279052734375,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2816467285156,285.7300720214844,1.0,0.4927814900875091,1.0,1.0,0.0,1.0,-1.574743628501892,1.5747416019439695,2.0250658963050228e-06,1.2064112424850464,0.6137282252311707,0.6137282252311707,0.0,269.72906494140625,280.0,12458.51171875,-0.0,945.666748046875,1.0,283.1499938964844,285.3368835449219,290.26824951171875,291.1670227050781,293.1499938964844,293.1499938964844,283.1499938964844,17774.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964751899242401,1.0,0.0,0.0,1.3596662282943726,1.3596718311309814,1.233553632573603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.872314453125,0.0,114.8667449951172,1895.4371337890625,0.0,496.2279968261719,0.3809483349323272,1.0,0.0,3.0,1.0,0.0
12298500,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.6085994243621826,0.22186940908432,0.2079512178897857,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409973144531,0.5597230195999146,0.1768088787794113,0.1502108573913574,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.640556812286377,0.2612531185150146,0.1894746422767639,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.5146809220314026,0.1419170349836349,0.143777534365654,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.4920909702777862,0.1241093128919601,0.6031504273414612,285.7412414550781,285.4892272949219,293.5883178710937,287.2555236816406,293.5863037109375,297.28863525390625,285.74334716796875,1.0,0.494607925415039,1.0,1.0,0.0,1.0,-1.5855430364608765,1.585541009902954,2.051277760983794e-06,1.2149032354354858,0.6158153414726257,0.6158153414726257,0.0,271.0847473144531,280.0,12569.12890625,-0.0,958.9069213867188,1.0,283.1499938964844,285.3460693359375,290.2806701660156,291.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17733.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990363717079162,1.0,0.0,0.0,1.3661593198776243,1.3661649227142334,1.2453634212761244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.43212890625,0.0,115.9302749633789,1895.4371337890625,0.0,503.9753112792969,0.3820765614509582,1.0,0.0,3.0,1.0,0.0
12298560,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.6099558472633362,0.2238207310438156,0.2097286283969879,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535705566406,0.5609391331672668,0.1781882643699646,0.1513413339853286,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.6409626603126526,0.2623709738254547,0.1902767866849899,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.5159783363342285,0.1432303041219711,0.145047515630722,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.4928781986236572,0.124989815056324,0.6072373986244202,285.7538146972656,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.2955017089844,285.7557678222656,1.0,0.4964669346809387,1.0,1.0,0.0,1.0,-1.596667766571045,1.596665620803833,2.0785023480129894e-06,1.2236493825912476,0.6180223822593689,0.6180223822593689,0.0,272.4491577148437,283.0,12684.6279296875,-0.0,972.5772705078124,1.0,283.1499938964844,285.35406494140625,290.2929077148437,291.2054138183594,293.1499938964844,293.1499938964844,283.1499938964844,17682.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016747713088989,1.0,0.0,0.0,1.3740034103393557,1.3740090131759644,1.259705584288895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.2001953125,0.0,117.2201919555664,1895.4371337890625,0.0,512.0860595703125,0.3834386169910431,1.0,0.0,3.0,1.0,0.0
12298620,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.6126765608787537,0.2278065830469131,0.2133594155311584,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.5634726881980896,0.1810521185398101,0.1536877900362014,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.6418282389640808,0.2646788954734802,0.1919324845075607,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.5186912417411804,0.1459518671035766,0.1476789712905883,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.4945583045482635,0.1268433034420013,0.615834653377533,285.7769470214844,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3088684082031,285.7786560058594,1.0,0.5002731084823608,1.0,1.0,0.0,1.0,-1.6198090314865112,1.619806885719299,2.135859404006624e-06,1.2418367862701416,0.6232168674468994,0.6232168674468994,0.0,275.1994323730469,286.0,12925.9541015625,-0.0,1001.1555786132812,1.0,283.1499938964844,285.3673095703125,290.31695556640625,291.2439880371094,293.1499938964844,293.1499938964844,283.1499938964844,17590.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071610808372498,1.0,0.0,0.0,1.3922171592712402,1.3922227621078491,1.293324061180101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.027587890625,0.0,120.33406829833984,1895.4371337890625,0.0,529.3837280273438,0.3866945207118988,1.0,0.0,3.0,1.0,0.0
12298680,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.6126765608787537,0.2278065830469131,0.2133594155311584,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.5634726881980896,0.1810521185398101,0.1536877900362014,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.6418282389640808,0.2646788954734802,0.1919324845075607,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.5186912417411804,0.1459518671035766,0.1476789712905883,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.4945583045482635,0.1268433034420013,0.615834653377533,285.7769470214844,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3088684082031,285.7786560058594,1.0,0.5002731084823608,1.0,1.0,0.0,1.0,-1.6198090314865112,1.619806885719299,2.135859404006624e-06,1.2418367862701416,0.6232168674468994,0.6232168674468994,0.0,275.1994323730469,286.0,12925.9541015625,-0.0,1001.1555786132812,1.0,283.1499938964844,285.3673095703125,290.31695556640625,291.2439880371094,293.1499938964844,293.1499938964844,283.1499938964844,17590.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071610808372498,1.0,0.0,0.0,1.3922171592712402,1.3922227621078491,1.293324061180101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.027587890625,0.0,120.33406829833984,1895.4371337890625,0.0,529.3837280273438,0.3866945207118988,1.0,0.0,3.0,1.0,0.0
12298740,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972106933594,0.6153808832168579,0.2319375872611999,0.2171042710542678,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79705810546875,0.566134512424469,0.1840551495552063,0.1561456471681594,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973022460937,0.6427629590034485,0.2670764923095703,0.1936521083116531,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.5215538144111633,0.1487931311130523,0.1504257321357727,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.4963729977607727,0.128814548254013,0.6249672174453735,285.7972106933594,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3218994140625,285.7987060546875,1.0,0.5041902661323547,1.0,1.0,0.0,1.0,-1.644102931022644,1.6441006660461426,2.197125922975829e-06,1.2609196901321411,0.6293049454689026,0.6293049454689026,0.0,277.9710998535156,289.0,13182.29296875,-0.0,1031.3883056640625,1.0,283.1499938964844,285.3766174316406,290.3405456542969,291.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17497.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129205584526062,1.0,0.0,0.0,1.414311170578003,1.4143168926239014,1.334698964683412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.400390625,0.0,124.25241088867188,1895.4371337890625,0.0,548.18798828125,0.3907293677330017,1.0,0.0,3.0,1.0,0.0
