time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298800,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972106933594,0.6153808832168579,0.2319375872611999,0.2171042710542678,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79705810546875,0.566134512424469,0.1840551495552063,0.1561456471681594,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973022460937,0.6427629590034485,0.2670764923095703,0.1936521083116531,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.5215538144111633,0.1487931311130523,0.1504257321357727,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.4963729977607727,0.128814548254013,0.6249672174453735,285.7972106933594,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3218994140625,285.7987060546875,1.0,0.5041902661323547,1.0,1.0,0.0,1.0,-1.644102931022644,1.6441006660461426,2.197125922975829e-06,1.2609196901321411,0.6293049454689026,0.6293049454689026,0.0,277.9710998535156,289.0,13182.29296875,-0.0,1031.3883056640625,1.0,283.1499938964844,285.3766174316406,290.3405456542969,291.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17497.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129205584526062,1.0,0.0,0.0,1.414311170578003,1.4143168926239014,1.334698964683412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.400390625,0.0,124.25241088867188,1895.4371337890625,0.0,548.18798828125,0.3907293677330017,1.0,0.0,3.0,1.0,0.0
12298860,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.807373046875,0.6169216632843018,0.2343486845493316,0.2192824780941009,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.5676819086074829,0.1857991218566894,0.1575713604688644,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.643315315246582,0.2684538960456848,0.1946397870779037,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.523217499256134,0.1504320204257965,0.1520097851753235,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80694580078125,0.4974466562271118,0.1299677193164825,0.6303027868270874,285.8074035644531,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3292236328125,285.80877685546875,1.0,0.5064307451248169,1.0,1.0,0.0,1.0,-1.6582250595092771,1.658222794532776,2.2332360458676703e-06,1.272007703781128,0.6331468820571899,0.6331468820571899,0.0,279.5272216796875,289.0,13332.2685546875,-0.0,1049.0660400390625,1.0,283.1499938964844,285.3802490234375,290.3536376953125,291.3050231933594,293.1499938964844,293.1499938964844,283.1499938964844,17447.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516264796257019,1.0,0.0,0.0,1.4282666444778442,1.428272366523743,1.361168813218683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.801513671875,0.0,126.80535888671876,1895.4371337890625,0.0,559.4185180664062,0.3933213055133819,1.0,0.0,3.0,1.0,0.0
12298920,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.6181445717811584,0.2362794429063797,0.2210327237844467,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8146057128906,0.5689244866371155,0.1871994286775589,0.1587159931659698,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.6437628865242004,0.2695531845092773,0.1954274624586105,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.814453125,0.5245529413223267,0.1517429649829864,0.1532762348651886,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.4983182847499847,0.1308977752923965,0.6346028447151184,285.81475830078125,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3349304199219,285.8160095214844,1.0,0.5082141160964966,1.0,1.0,0.0,1.0,-1.669571876525879,1.6695696115493774,2.262514044559793e-06,1.2809141874313354,0.6362773180007935,0.6362773180007935,0.0,280.751953125,292.0,13453.9638671875,-0.0,1063.33349609375,1.0,283.1499938964844,285.38214111328125,290.36383056640625,291.322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17402.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189530849456787,1.0,0.0,0.0,1.440276265144348,1.440282106399536,1.3841560075888992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.3701171875,0.0,129.0278778076172,1895.4371337890625,0.0,568.6165771484375,0.3955557346343994,1.0,0.0,3.0,1.0,0.0
12298980,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.6209275722503662,0.2407463788986206,0.2250931710004806,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.5718234181404114,0.1904744058847427,0.1613929122686386,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.6448217630386353,0.2721056044101715,0.1972552984952926,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.5276750326156616,0.154796227812767,0.1562245935201645,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.5003865361213684,0.1330863684415817,0.6447154879570007,285.82958984375,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3475341796875,285.8306579589844,1.0,0.5123386383056641,1.0,1.0,0.0,1.0,-1.696103572845459,1.6961013078689575,2.3318918920267606e-06,1.3017305135726929,0.6441255807876587,0.6441255807876587,0.0,283.546142578125,295.0,13740.486328125,-0.0,1096.96826171875,1.0,283.1499938964844,285.3840026855469,290.3868408203125,291.36260986328125,293.1499938964844,293.1499938964844,283.1499938964844,17305.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252619981765747,1.0,0.0,0.0,1.4701108932495115,1.4701168537139893,1.4420940885884193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.947998046875,0.0,134.72666931152344,1895.4371337890625,0.0,590.8117065429688,0.4011888802051544,1.0,0.0,3.0,1.0,0.0
12299040,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.6209275722503662,0.2407463788986206,0.2250931710004806,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.5718234181404114,0.1904744058847427,0.1613929122686386,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.6448217630386353,0.2721056044101715,0.1972552984952926,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.5276750326156616,0.154796227812767,0.1562245935201645,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.5003865361213684,0.1330863684415817,0.6447154879570007,285.82958984375,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3475341796875,285.8306579589844,1.0,0.5123386383056641,1.0,1.0,0.0,1.0,-1.696103572845459,1.6961013078689575,2.3318918920267606e-06,1.3017305135726929,0.6441255807876587,0.6441255807876587,0.0,283.546142578125,295.0,13740.486328125,-0.0,1096.96826171875,1.0,283.1499938964844,285.3840026855469,290.3868408203125,291.36260986328125,293.1499938964844,293.1499938964844,283.1499938964844,17305.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252619981765747,1.0,0.0,0.0,1.4701108932495115,1.4701168537139893,1.4420940885884193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.947998046875,0.0,134.72666931152344,1895.4371337890625,0.0,590.8117065429688,0.4011888802051544,1.0,0.0,3.0,1.0,0.0
12299100,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.6223134398460388,0.2430110275745391,0.227153941988945,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.5733065605163574,0.1921576559543609,0.1627686023712158,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.6453717947006226,0.273408979177475,0.198188230395317,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358154296875,0.5292783975601196,0.1563600450754165,0.1577341556549072,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.5014638900756836,0.1342176795005798,0.6499401926994324,285.8360290527344,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.3536376953125,285.8370056152344,1.0,0.5144361257553101,1.0,1.0,0.0,1.0,-1.7097264528274536,1.7097240686416626,2.3680133836023742e-06,1.312413454055786,0.6484041810035706,0.6484041810035706,0.0,284.9493103027344,295.0,13888.8515625,-0.0,1114.40380859375,1.0,283.1499938964844,285.38360595703125,290.39825439453125,291.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17259.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285184979438782,1.0,0.0,0.0,1.486396312713623,1.48640239238739,1.4742212783858124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.934326171875,0.0,137.93753051757812,1895.4371337890625,0.0,602.610107421875,0.404303640127182,1.0,0.0,3.0,1.0,0.0
12299160,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.623694896697998,0.2452932894229889,0.2292311191558838,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.5748093724250793,0.193870410323143,0.1641681343317031,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.6459349989891052,0.2747299075126648,0.1991333812475204,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.5309081077575684,0.1579479426145553,0.1592665612697601,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84149169921875,0.5025690197944641,0.1353726238012313,0.6552720665931702,285.8417358398437,285.2238464355469,293.8964233398437,287.376708984375,293.8946228027344,297.35955810546875,285.8426208496094,1.0,0.5165560245513916,1.0,1.0,0.0,1.0,-1.7235734462738037,1.7235710620880127,2.4050759748206474e-06,1.3232684135437012,0.652845025062561,0.652845025062561,0.0,286.3564758300781,298.0,14041.1611328125,-0.0,1132.2490234375,1.0,283.1499938964844,285.3822326660156,290.4095764160156,291.4032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17206.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318406224250793,1.0,0.0,0.0,1.503827452659607,1.503833532333374,1.5090006399987033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.108154296875,0.0,141.431396484375,1895.4371337890625,0.0,614.8914794921875,0.4076481163501739,1.0,0.0,3.0,1.0,0.0
12299220,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.6264464855194092,0.2499034851789474,0.2334274649620056,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.5778646469116211,0.1973788291215896,0.167034238576889,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.6470984220504761,0.2774206101894378,0.2010579407215118,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511962890625,0.5342384576797485,0.1611911207437515,0.1623956114053726,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85113525390625,0.5048574209213257,0.1377482861280441,0.6662341356277466,285.8513488769531,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.37091064453125,285.8520202636719,1.0,0.5208584070205688,1.0,1.0,0.0,1.0,-1.751889705657959,1.7518872022628784,2.481951923982706e-06,1.3454535007476809,0.6624225378036499,0.6624225378036499,0.0,289.1813659667969,301.0,14355.3837890625,-0.0,1169.1461181640625,1.0,283.1499938964844,285.3770751953125,290.4319763183594,291.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,17106.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538665771484375,1.0,0.0,0.0,1.5413854122161863,1.5413916110992432,1.5853161983159225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.8310546875,0.0,149.22764587402344,1895.4371337890625,0.0,640.91943359375,0.4149428904056549,1.0,0.0,3.0,1.0,0.0
12299280,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.6264464855194092,0.2499034851789474,0.2334274649620056,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.5778646469116211,0.1973788291215896,0.167034238576889,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.6470984220504761,0.2774206101894378,0.2010579407215118,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511962890625,0.5342384576797485,0.1611911207437515,0.1623956114053726,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85113525390625,0.5048574209213257,0.1377482861280441,0.6662341356277466,285.8513488769531,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.37091064453125,285.8520202636719,1.0,0.5208584070205688,1.0,1.0,0.0,1.0,-1.751889705657959,1.7518872022628784,2.481951923982706e-06,1.3454535007476809,0.6624225378036499,0.6624225378036499,0.0,289.1813659667969,301.0,14355.3837890625,-0.0,1169.1461181640625,1.0,283.1499938964844,285.3770751953125,290.4319763183594,291.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,17106.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538665771484375,1.0,0.0,0.0,1.5413854122161863,1.5413916110992432,1.5853161983159225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.8310546875,0.0,149.22764587402344,1895.4371337890625,0.0,640.91943359375,0.4149428904056549,1.0,0.0,3.0,1.0,0.0
12299340,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.6291894912719727,0.2545680403709411,0.2376732528209686,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.5809757113456726,0.2009937912225723,0.169986218214035,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.6483088731765747,0.2801733613014221,0.2030258327722549,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.5376531481742859,0.1645197123289108,0.1656060069799423,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583679199219,0.5072463154792786,0.1402072310447693,0.6775729656219482,285.8584899902344,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3816223144531,285.8590087890625,1.0,0.5252399444580078,1.0,1.0,0.0,1.0,-1.780989170074463,1.7809866666793823,2.5624706267990405e-06,1.368235468864441,0.6728585958480835,0.6728585958480835,0.0,292.01885986328125,304.0,14682.720703125,-0.0,1207.6529541015625,1.0,283.1499938964844,285.3686828613281,290.4540405273437,291.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,17003.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457123517990112,1.0,0.0,0.0,1.582787275314331,1.5827935934066772,1.6716236928004946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.109130859375,0.0,158.22500610351562,1895.4371337890625,0.0,668.94873046875,0.4230909347534179,1.0,0.0,3.0,1.0,0.0
12299400,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.6291894912719727,0.2545680403709411,0.2376732528209686,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.5809757113456726,0.2009937912225723,0.169986218214035,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.6483088731765747,0.2801733613014221,0.2030258327722549,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.5376531481742859,0.1645197123289108,0.1656060069799423,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583679199219,0.5072463154792786,0.1402072310447693,0.6775729656219482,285.8584899902344,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3816223144531,285.8590087890625,1.0,0.5252399444580078,1.0,1.0,0.0,1.0,-1.780989170074463,1.7809866666793823,2.5624706267990405e-06,1.368235468864441,0.6728585958480835,0.6728585958480835,0.0,292.01885986328125,304.0,14682.720703125,-0.0,1207.6529541015625,1.0,283.1499938964844,285.3686828613281,290.4540405273437,291.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,17003.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457123517990112,1.0,0.0,0.0,1.582787275314331,1.5827935934066772,1.6716236928004946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.109130859375,0.0,158.22500610351562,1895.4371337890625,0.0,668.94873046875,0.4230909347534179,1.0,0.0,3.0,1.0,0.0
12299460,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.6319302320480347,0.2592794299125671,0.2419614046812057,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.5841299891471863,0.2047097980976104,0.1730194389820099,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.6495633721351624,0.2829840779304504,0.2050340175628662,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.5411378741264343,0.1679266989231109,0.1688912063837051,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.5097303986549377,0.1427437663078308,0.6892618536949158,285.8634338378906,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.3917236328125,285.8638000488281,1.0,0.529695451259613,1.0,1.0,0.0,1.0,-1.8108134269714355,1.810810685157776,2.6465831979294308e-06,1.3915669918060305,0.6841538548469543,0.6841538548469543,0.0,294.86724853515625,307.0,15022.6865234375,-0.0,1247.7657470703125,1.0,283.1499938964844,285.3573608398437,290.475830078125,291.5279235839844,293.1499938964844,293.1499938964844,283.1499938964844,16900.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529553294181824,1.0,0.0,0.0,1.628008246421814,1.6280148029327393,1.7685063369299314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.9423828125,0.0,168.54335021972656,1895.4371337890625,0.0,699.0275268554688,0.432104080915451,1.0,0.0,3.0,1.0,0.0
12299520,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.6319302320480347,0.2592794299125671,0.2419614046812057,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.5841299891471863,0.2047097980976104,0.1730194389820099,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.6495633721351624,0.2829840779304504,0.2050340175628662,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.5411378741264343,0.1679266989231109,0.1688912063837051,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.5097303986549377,0.1427437663078308,0.6892618536949158,285.8634338378906,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.3917236328125,285.8638000488281,1.0,0.529695451259613,1.0,1.0,0.0,1.0,-1.8108134269714355,1.810810685157776,2.6465831979294308e-06,1.3915669918060305,0.6841538548469543,0.6841538548469543,0.0,294.86724853515625,307.0,15022.6865234375,-0.0,1247.7657470703125,1.0,283.1499938964844,285.3573608398437,290.475830078125,291.5279235839844,293.1499938964844,293.1499938964844,283.1499938964844,16900.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529553294181824,1.0,0.0,0.0,1.628008246421814,1.6280148029327393,1.7685063369299314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.9423828125,0.0,168.54335021972656,1895.4371337890625,0.0,699.0275268554688,0.432104080915451,1.0,0.0,3.0,1.0,0.0
12299580,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.6346735954284668,0.2640309929847717,0.2462856769561767,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.5873162746429443,0.2085220962762832,0.176129937171936,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.6508593559265137,0.2858492434024811,0.2070799618959427,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.5446809530258179,0.1714094132184982,0.172246903181076,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.5123047232627869,0.1453530490398407,0.7012778520584106,285.8663635253906,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4012145996094,285.8666076660156,1.0,0.5342204570770264,1.0,1.0,0.0,1.0,-1.841313600540161,1.8413108587265008,2.73425803243299e-06,1.4154093265533447,0.6963147521018982,0.6963147521018982,0.0,297.7250366210937,310.0,15374.8349609375,-0.0,1289.48779296875,1.0,283.1499938964844,285.3433837890625,290.4974060058594,291.57037353515625,293.1499938964844,293.1499938964844,283.1499938964844,16796.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603728890419006,1.0,0.0,0.0,1.677014946937561,1.677021622657776,1.8765807396903258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.3359375,0.0,180.3178253173828,1895.4371337890625,0.0,731.2108764648438,0.441991776227951,1.0,0.0,3.0,1.0,0.0
12299640,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.6346735954284668,0.2640309929847717,0.2462856769561767,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.5873162746429443,0.2085220962762832,0.176129937171936,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.6508593559265137,0.2858492434024811,0.2070799618959427,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.5446809530258179,0.1714094132184982,0.172246903181076,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.5123047232627869,0.1453530490398407,0.7012778520584106,285.8663635253906,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4012145996094,285.8666076660156,1.0,0.5342204570770264,1.0,1.0,0.0,1.0,-1.841313600540161,1.8413108587265008,2.73425803243299e-06,1.4154093265533447,0.6963147521018982,0.6963147521018982,0.0,297.7250366210937,310.0,15374.8349609375,-0.0,1289.48779296875,1.0,283.1499938964844,285.3433837890625,290.4974060058594,291.57037353515625,293.1499938964844,293.1499938964844,283.1499938964844,16796.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603728890419006,1.0,0.0,0.0,1.677014946937561,1.677021622657776,1.8765807396903258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.3359375,0.0,180.3178253173828,1895.4371337890625,0.0,731.2108764648438,0.441991776227951,1.0,0.0,3.0,1.0,0.0
12299700,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.6360472440719604,0.2664198279380798,0.2484595328569412,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.5889179110527039,0.2104626595973968,0.1777127683162689,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.651522159576416,0.2873011231422424,0.20811627805233,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.5464724898338318,0.1731789708137512,0.1739511042833328,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.5136240124702454,0.1466834098100662,0.7074012756347656,285.8671569824219,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4057312011719,285.8673400878906,1.0,0.5365077257156372,1.0,1.0,0.0,1.0,-1.856803297996521,1.856800436973572,2.779422175080981e-06,1.4275107383728027,0.7027178406715393,0.7027178406715393,0.0,299.1568603515625,310.0,15555.2353515625,-0.0,1310.9539794921875,1.0,283.1499938964844,285.33551025390625,290.5080871582031,291.5917663574219,293.1499938964844,293.1499938964844,283.1499938964844,16744.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641404390335083,1.0,0.0,0.0,1.7028878927230835,1.702894687652588,1.934931219693681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.73583984375,0.0,186.79052734375,1895.4371337890625,0.0,748.107666015625,0.4472590982913971,1.0,0.0,3.0,1.0,0.0
12299760,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.6374225616455078,0.2688166499137878,0.250640332698822,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.5905236005783081,0.2124256193637848,0.1793134212493896,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.6521944403648376,0.288765549659729,0.2091611325740814,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.5482757091522217,0.1749670058488845,0.1756725311279297,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.5149639248847961,0.1480303704738617,0.7135986089706421,285.8676452636719,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4101257324219,285.8678283691406,1.0,0.5388109087944031,1.0,1.0,0.0,1.0,-1.8724462985992432,1.872443437576294,2.8254673907213146e-06,1.4397274255752563,0.7089130282402039,0.7089130282402039,0.0,300.5904846191406,313.0,15737.423828125,-0.0,1332.82568359375,1.0,283.1499938964844,285.3273010253906,290.51873779296875,291.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,16707.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679422616958618,1.0,0.0,0.0,1.7292728424072266,1.7292797565460205,1.995356342376909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.175537109375,0.0,193.6237945556641,1895.4371337890625,0.0,765.5419921875,0.4526825547218323,1.0,0.0,3.0,1.0,0.0
12299820,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.6401825547218323,0.2736372351646423,0.2550237476825714,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.5937457084655762,0.2164201587438583,0.1825683116912841,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.6535701751708984,0.2917361855506897,0.2112780511379242,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.5519157648086548,0.1785996556282043,0.1791673302650451,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.5177059173583984,0.1507749259471893,0.7262140512466431,285.8695068359375,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4185485839844,285.8697814941406,1.0,0.5434644818305969,1.0,1.0,0.0,1.0,-1.904194951057434,1.9041920900344849,2.9202547011664137e-06,1.4645081758499146,0.721184492111206,0.721184492111206,0.0,303.46063232421875,316.0,16106.3359375,-0.0,1377.8095703125,1.0,283.1499938964844,285.3119201660156,290.5396423339844,291.6559143066406,293.1499938964844,293.1499938964844,283.1499938964844,16668.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755919814109802,1.0,0.0,0.0,1.7822376489639282,1.7822448015213013,2.119456894433825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.2314453125,0.0,208.0271911621093,1895.4371337890625,0.0,801.81787109375,0.4637293517589569,1.0,0.0,3.0,1.0,0.0
12299880,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.6401825547218323,0.2736372351646423,0.2550237476825714,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.5937457084655762,0.2164201587438583,0.1825683116912841,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.6535701751708984,0.2917361855506897,0.2112780511379242,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.5519157648086548,0.1785996556282043,0.1791673302650451,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.5177059173583984,0.1507749259471893,0.7262140512466431,285.8695068359375,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4185485839844,285.8697814941406,1.0,0.5434644818305969,1.0,1.0,0.0,1.0,-1.904194951057434,1.9041920900344849,2.9202547011664137e-06,1.4645081758499146,0.721184492111206,0.721184492111206,0.0,303.46063232421875,316.0,16106.3359375,-0.0,1377.8095703125,1.0,283.1499938964844,285.3119201660156,290.5396423339844,291.6559143066406,293.1499938964844,293.1499938964844,283.1499938964844,16668.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755919814109802,1.0,0.0,0.0,1.7822376489639282,1.7822448015213013,2.119456894433825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.2314453125,0.0,208.0271911621093,1895.4371337890625,0.0,801.81787109375,0.4637293517589569,1.0,0.0,3.0,1.0,0.0
12299940,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.6429628729820251,0.2784971296787262,0.2594399750232696,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.5969822406768799,0.2205086946487426,0.1858967691659927,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.6549936532974243,0.2947681546211242,0.2134355157613754,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.5555993318557739,0.1823098063468933,0.1827333271503448,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.5205341577529907,0.1535889655351638,0.7391322255134583,285.8724060058594,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4266052246094,285.87274169921875,1.0,0.5481814742088318,1.0,1.0,0.0,1.0,-1.936585545539856,1.9365825653076167,3.018788220288116e-06,1.4897713661193848,0.7335019707679749,0.7335019707679749,0.0,306.3306884765625,319.0,16482.193359375,-0.0,1424.512939453125,1.0,283.1499938964844,285.2976379394531,290.56024169921875,291.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,16642.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832644701004028,1.0,0.0,0.0,1.835779309272766,1.8357867002487185,2.2487145656668883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.6484375,0.0,223.4207000732422,1895.4371337890625,0.0,839.8509521484375,0.4750089347362518,1.0,0.0,3.0,1.0,0.0
12300000,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.6429628729820251,0.2784971296787262,0.2594399750232696,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.5969822406768799,0.2205086946487426,0.1858967691659927,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.6549936532974243,0.2947681546211242,0.2134355157613754,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.5555993318557739,0.1823098063468933,0.1827333271503448,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.5205341577529907,0.1535889655351638,0.7391322255134583,285.8724060058594,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4266052246094,285.87274169921875,1.0,0.5481814742088318,1.0,1.0,0.0,1.0,-1.936585545539856,1.9365825653076167,3.018788220288116e-06,1.4897713661193848,0.7335019707679749,0.7335019707679749,0.0,306.3306884765625,319.0,16482.193359375,-0.0,1424.512939453125,1.0,283.1499938964844,285.2976379394531,290.56024169921875,291.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,16642.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832644701004028,1.0,0.0,0.0,1.835779309272766,1.8357867002487185,2.2487145656668883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.6484375,0.0,223.4207000732422,1895.4371337890625,0.0,839.8509521484375,0.4750089347362518,1.0,0.0,3.0,1.0,0.0
12300060,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.6447548270225525,0.281627893447876,0.2622838020324707,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.5990593433380127,0.2231747806072235,0.1880658268928527,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749084472656,0.6559312343597412,0.2967420220375061,0.2148387283086776,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.5579771399497986,0.1847249865531921,0.185053139925003,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.5223895311355591,0.1554266214370727,0.7475602030754089,285.8748779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4315490722656,285.8752746582031,1.0,0.5512339472770691,1.0,1.0,0.0,1.0,-1.9576562643051147,1.9576531648635864,3.083870069531258e-06,1.5061960220336914,0.7414167523384094,0.7414167523384094,0.0,308.1667175292969,319.0,16726.2890625,-0.0,1455.3363037109375,1.0,283.1499938964844,285.2891540527344,290.5733947753906,291.7261657714844,293.1499938964844,293.1499938964844,283.1499938964844,16630.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881787538528442,1.0,0.0,0.0,1.8702154159545896,1.870223045349121,2.333870128268245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.567138671875,0.0,233.7687530517578,1895.4371337890625,0.0,865.1039428710938,0.4823143482208252,1.0,0.0,3.0,1.0,0.0
12300120,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.6457672119140625,0.283395767211914,0.2638892531394958,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.6002289056777954,0.2246912717819214,0.1892990916967392,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.6564677953720093,0.2978640794754028,0.2156358510255813,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.5593206286430359,0.1860973834991455,0.1863707602024078,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.5234484076499939,0.1564728319644928,0.7523555755615234,285.87652587890625,284.95001220703125,294.3388061523437,287.5423583984375,294.33721923828125,297.4342956542969,285.8769226074219,1.0,0.552962601184845,1.0,1.0,0.0,1.0,-1.969624757766724,1.969621539115905,3.12118072542944e-06,1.5155224800109863,0.7458821535110474,0.7458821535110474,0.0,309.1991577148437,322.0,16864.779296875,-0.0,1473.001220703125,1.0,283.1499938964844,285.28466796875,290.5807800292969,291.7416687011719,293.1499938964844,293.1499938964844,283.1499938964844,16625.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909444093704224,1.0,0.0,0.0,1.8896125555038448,1.889620304107666,2.382533068612247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.473876953125,0.0,239.7532501220703,1895.4371337890625,0.0,879.6286010742188,0.4864449203014374,1.0,0.0,3.0,1.0,0.0
12300180,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.6485962867736816,0.2883317470550537,0.2683703601360321,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.6034802198410034,0.2289673089981079,0.1927749216556549,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.6579936146736145,0.3010252714157104,0.2178802043199539,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.5630725026130676,0.1899618804454803,0.1900792270898819,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.5264464616775513,0.1594263762235641,0.7658839821815491,285.8819274902344,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4416809082031,285.8824157714844,1.0,0.5578086376190186,1.0,1.0,0.0,1.0,-2.0033111572265625,2.003308057785034,3.2275181638397044e-06,1.5417605638504028,0.7583431005477905,0.7583431005477905,0.0,312.0660400390625,325.0,17254.02734375,-0.0,1523.3382568359375,1.0,283.1499938964844,285.27313232421875,290.601318359375,291.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,16613.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598633885383606,1.0,0.0,0.0,1.9435399770736688,1.94354784488678,2.520463056043809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.747314453125,0.0,256.9916687011719,1895.4371337890625,0.0,921.2217407226562,0.497983455657959,1.0,0.0,3.0,1.0,0.0
12300240,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.6485962867736816,0.2883317470550537,0.2683703601360321,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.6034802198410034,0.2289673089981079,0.1927749216556549,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.6579936146736145,0.3010252714157104,0.2178802043199539,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.5630725026130676,0.1899618804454803,0.1900792270898819,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.5264464616775513,0.1594263762235641,0.7658839821815491,285.8819274902344,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4416809082031,285.8824157714844,1.0,0.5578086376190186,1.0,1.0,0.0,1.0,-2.0033111572265625,2.003308057785034,3.2275181638397044e-06,1.5417605638504028,0.7583431005477905,0.7583431005477905,0.0,312.0660400390625,325.0,17254.02734375,-0.0,1523.3382568359375,1.0,283.1499938964844,285.27313232421875,290.601318359375,291.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,16613.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598633885383606,1.0,0.0,0.0,1.9435399770736688,1.94354784488678,2.520463056043809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.747314453125,0.0,256.9916687011719,1895.4371337890625,0.0,921.2217407226562,0.497983455657959,1.0,0.0,3.0,1.0,0.0
12300300,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.6500200629234314,0.290813148021698,0.2706224024295807,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.6051058173179626,0.2311401516199112,0.1945402771234512,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.6587759852409363,0.3026305735111236,0.2190190851688385,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.5649574995040894,0.1919227540493011,0.1919599324464798,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.527975857257843,0.1609291583299636,0.7727621793746948,285.8851318359375,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4452819824219,285.8856506347656,1.0,0.5602562427520752,1.0,1.0,0.0,1.0,-2.0203959941864014,2.020392656326294,3.282189254605328e-06,1.5550612211227417,0.7646094560623169,0.7646094560623169,0.0,313.49908447265625,325.0,17451.14453125,-0.0,1549.2200927734375,1.0,283.1499938964844,285.2679138183594,290.6116027832031,291.80694580078125,293.1499938964844,293.1499938964844,283.1499938964844,16610.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024842262268066,1.0,0.0,0.0,1.970490336418152,1.9704984426498413,2.5908485667969217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.06005859375,0.0,265.9424133300781,1895.4371337890625,0.0,942.7214965820312,0.5037778615951538,1.0,0.0,3.0,1.0,0.0
12300360,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.6514496207237244,0.2933031618595123,0.2728817760944366,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.6067304611206055,0.2333362251520156,0.1963238567113876,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.6595712900161743,0.3042525947093963,0.2201692163944244,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.5668472647666931,0.1939026713371276,0.1938581764698028,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.5295249223709106,0.1624492555856704,0.7797162532806396,285.888671875,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.44879150390625,285.8892517089844,1.0,0.5627204775810242,1.0,1.0,0.0,1.0,-2.037641286849976,2.037637948989868,3.3378732950950507e-06,1.5684809684753418,0.7709030508995056,0.7709030508995056,0.0,314.93194580078125,328.0,17649.916015625,-0.0,1575.588623046875,1.0,283.1499938964844,285.2630615234375,290.6219177246094,291.8289489746094,293.1499938964844,293.1499938964844,283.1499938964844,16607.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063393950462341,1.0,0.0,0.0,1.997407078742981,1.99741530418396,2.662113445239811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.491943359375,0.0,275.1089782714844,1895.4371337890625,0.0,964.6708374023438,0.5095824003219604,1.0,0.0,3.0,1.0,0.0
12300420,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.654325008392334,0.298307329416275,0.277421087026596,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.6099726557731628,0.2377959042787552,0.1999441534280777,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.6611998677253723,0.3075456321239471,0.2225026488304138,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.5706357955932617,0.1979178041219711,0.1977058053016662,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.532677948474884,0.1655398160219192,0.7938452363014221,285.8967590332031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4556579589844,285.8973999023437,1.0,0.5676977634429932,1.0,1.0,0.0,1.0,-2.072599172592163,2.072595596313477,3.4522802252467955e-06,1.5956616401672363,0.7835797071456909,0.7835797071456909,0.0,317.7973022460937,331.0,18052.330078125,-0.0,1629.802978515625,1.0,283.1499938964844,285.2544860839844,290.64263916015625,291.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,16605.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140636801719666,1.0,0.0,0.0,2.0510692596435547,2.0510778427124023,2.807074963584455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.7138671875,0.0,294.0726623535156,1895.4371337890625,0.0,1009.891845703125,0.5212029814720154,1.0,0.0,3.0,1.0,0.0
12300480,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.654325008392334,0.298307329416275,0.277421087026596,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.6099726557731628,0.2377959042787552,0.1999441534280777,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.6611998677253723,0.3075456321239471,0.2225026488304138,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.5706357955932617,0.1979178041219711,0.1977058053016662,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.532677948474884,0.1655398160219192,0.7938452363014221,285.8967590332031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4556579589844,285.8973999023437,1.0,0.5676977634429932,1.0,1.0,0.0,1.0,-2.072599172592163,2.072595596313477,3.4522802252467955e-06,1.5956616401672363,0.7835797071456909,0.7835797071456909,0.0,317.7973022460937,331.0,18052.330078125,-0.0,1629.802978515625,1.0,283.1499938964844,285.2544860839844,290.64263916015625,291.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,16605.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140636801719666,1.0,0.0,0.0,2.0510692596435547,2.0510778427124023,2.807074963584455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.7138671875,0.0,294.0726623535156,1895.4371337890625,0.0,1009.891845703125,0.5212029814720154,1.0,0.0,3.0,1.0,0.0
12300540,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.657220184803009,0.3033420443534851,0.2819862961769104,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.6131823658943176,0.2423452883958816,0.203634962439537,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.6628787517547607,0.3109044134616852,0.2248805463314056,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.5744303464889526,0.2020061761140823,0.2016210258007049,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.5359002947807312,0.1686971634626388,0.808266818523407,285.9061889648437,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4622497558594,285.90692138671875,1.0,0.5727407336235046,1.0,1.0,0.0,1.0,-2.1081748008728027,2.108171224594116,3.5708217183128e-06,1.6232990026474,0.7963914275169373,0.7963914275169373,0.0,320.6626892089844,334.0,18461.255859375,-0.0,1686.041015625,1.0,283.1499938964844,285.2474365234375,290.6634521484375,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,16607.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218047738075256,1.0,0.0,0.0,2.1044013500213623,2.10440993309021,2.954952265099564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.423828125,0.0,313.8492126464844,1895.4371337890625,0.0,1056.832275390625,0.5328115224838257,1.0,0.0,3.0,1.0,0.0
12300600,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.657220184803009,0.3033420443534851,0.2819862961769104,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.6131823658943176,0.2423452883958816,0.203634962439537,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.6628787517547607,0.3109044134616852,0.2248805463314056,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.5744303464889526,0.2020061761140823,0.2016210258007049,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.5359002947807312,0.1686971634626388,0.808266818523407,285.9061889648437,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4622497558594,285.90692138671875,1.0,0.5727407336235046,1.0,1.0,0.0,1.0,-2.1081748008728027,2.108171224594116,3.5708217183128e-06,1.6232990026474,0.7963914275169373,0.7963914275169373,0.0,320.6626892089844,334.0,18461.255859375,-0.0,1686.041015625,1.0,283.1499938964844,285.2474365234375,290.6634521484375,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,16607.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218047738075256,1.0,0.0,0.0,2.1044013500213623,2.10440993309021,2.954952265099564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.423828125,0.0,313.8492126464844,1895.4371337890625,0.0,1056.832275390625,0.5328115224838257,1.0,0.0,3.0,1.0,0.0
