time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300660,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6601325273513794,0.3084049820899963,0.2865752875804901,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.6163052916526794,0.2469829618930816,0.2073951214551925,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6646073460578918,0.3143288195133209,0.2273027896881103,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.578223466873169,0.2061664909124374,0.2056025564670562,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.5391860008239746,0.1719201058149337,0.8229755163192749,285.9169921875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4686584472656,285.91778564453125,1.0,0.5778491497039795,1.0,1.0,0.0,1.0,-2.144355535507202,2.144351959228516,3.6935769003321184e-06,1.6513911485671997,0.8093564510345459,0.8093564510345459,0.0,323.52838134765625,337.0,18876.626953125,-0.0,1744.359375,1.0,283.1499938964844,285.24188232421875,290.6844177246094,291.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,16613.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295579671859741,1.0,0.0,0.0,2.1572768688201904,2.1572859287261963,3.105311350282136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.63134765625,0.0,334.395751953125,1895.4371337890625,0.0,1105.4232177734375,0.5443747043609619,1.0,0.0,3.0,1.0,0.0
12300720,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6601325273513794,0.3084049820899963,0.2865752875804901,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.6163052916526794,0.2469829618930816,0.2073951214551925,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6646073460578918,0.3143288195133209,0.2273027896881103,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.578223466873169,0.2061664909124374,0.2056025564670562,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.5391860008239746,0.1719201058149337,0.8229755163192749,285.9169921875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4686584472656,285.91778564453125,1.0,0.5778491497039795,1.0,1.0,0.0,1.0,-2.144355535507202,2.144351959228516,3.6935769003321184e-06,1.6513911485671997,0.8093564510345459,0.8093564510345459,0.0,323.52838134765625,337.0,18876.626953125,-0.0,1744.359375,1.0,283.1499938964844,285.24188232421875,290.6844177246094,291.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,16613.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295579671859741,1.0,0.0,0.0,2.1572768688201904,2.1572859287261963,3.105311350282136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.63134765625,0.0,334.395751953125,1895.4371337890625,0.0,1105.4232177734375,0.5443747043609619,1.0,0.0,3.0,1.0,0.0
12300780,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.6630592942237854,0.3134940266609192,0.2911860346794128,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.6193654537200928,0.2517077028751373,0.2112235128879547,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.6663849949836731,0.31781867146492,0.2297692149877548,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.5820080637931824,0.2103975415229797,0.2096491456031799,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.5425292253494263,0.175208106637001,0.8379673361778259,285.9291687011719,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4745178222656,285.9300231933594,1.0,0.5830228328704834,1.0,1.0,0.0,1.0,-2.181131601333618,2.1811277866363525,3.820630809059367e-06,1.679937720298767,0.8224927186965942,0.8224927186965942,0.0,326.3944702148437,340.0,19298.41796875,-0.0,1804.8179931640625,1.0,283.1499938964844,285.2378234863281,290.7054748535156,292.0093688964844,293.1499938964844,293.1499938964844,283.1499938964844,16623.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373178362846375,1.0,0.0,0.0,2.209572553634644,2.209582090377808,3.257691503222304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.34912109375,0.0,355.66143798828125,1895.4371337890625,0.0,1155.58642578125,0.555860161781311,1.0,0.0,3.0,1.0,0.0
12300840,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.6630592942237854,0.3134940266609192,0.2911860346794128,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.6193654537200928,0.2517077028751373,0.2112235128879547,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.6663849949836731,0.31781867146492,0.2297692149877548,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.5820080637931824,0.2103975415229797,0.2096491456031799,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.5425292253494263,0.175208106637001,0.8379673361778259,285.9291687011719,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4745178222656,285.9300231933594,1.0,0.5830228328704834,1.0,1.0,0.0,1.0,-2.181131601333618,2.1811277866363525,3.820630809059367e-06,1.679937720298767,0.8224927186965942,0.8224927186965942,0.0,326.3944702148437,340.0,19298.41796875,-0.0,1804.8179931640625,1.0,283.1499938964844,285.2378234863281,290.7054748535156,292.0093688964844,293.1499938964844,293.1499938964844,283.1499938964844,16623.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373178362846375,1.0,0.0,0.0,2.209572553634644,2.209582090377808,3.257691503222304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.34912109375,0.0,355.66143798828125,1895.4371337890625,0.0,1155.58642578125,0.555860161781311,1.0,0.0,3.0,1.0,0.0
12300900,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.6645275950431824,0.3160479068756103,0.2934991419315338,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.6208807229995728,0.2541025280952453,0.2131631225347519,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.6672922968864441,0.3195880055427551,0.231018990278244,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.5838955640792847,0.212539404630661,0.2116966396570205,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.5442219376564026,0.1768779456615448,0.8455724716186523,285.9357604980469,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.47662353515625,285.9366455078125,1.0,0.5856344103813171,1.0,1.0,0.0,1.0,-2.199745178222656,2.19974136352539,3.885815658577485e-06,1.6943854093551636,0.8291308283805847,0.8291308283805847,0.0,327.8271789550781,340.0,19511.73046875,-0.0,1835.8751220703125,1.0,283.1499938964844,285.23638916015625,290.7160949707031,292.0325012207031,293.1499938964844,293.1499938964844,283.1499938964844,16629.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411986947059631,1.0,0.0,0.0,2.235459089279175,2.235468626022339,3.3344699090775975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.904296875,0.0,366.5426940917969,1895.4371337890625,0.0,1181.2327880859375,0.5615641474723816,1.0,0.0,3.0,1.0,0.0
12300960,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94268798828125,0.6659989953041077,0.3186079859733581,0.2958171367645263,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.6223902702331543,0.2565189003944397,0.2151194214820861,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94268798828125,0.6682115197181702,0.3213723301887512,0.2322791665792465,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.585779070854187,0.2146987318992614,0.213759958744049,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.5459296107292175,0.1785660833120346,0.8532556295394897,285.94268798828125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47857666015625,285.9436340332031,1.0,0.588262677192688,1.0,1.0,0.0,1.0,-2.218514204025269,2.218510150909424,3.95214283344103e-06,1.708954095840454,0.8358185887336731,0.8358185887336731,0.0,329.2589416503906,343.0,19726.6875,-0.0,1867.5008544921875,1.0,283.1499938964844,285.2353210449219,290.72674560546875,292.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,16637.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450793743133545,1.0,0.0,0.0,2.2611474990844727,2.261157274246216,3.411545606013533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.59423828125,0.0,377.576904296875,1895.4371337890625,0.0,1207.241943359375,0.567237138748169,1.0,0.0,3.0,1.0,0.0
12301020,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.6689501404762268,0.3237462043762207,0.3004677891731262,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.6254030466079712,0.2614159882068634,0.2190821766853332,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.6700836420059204,0.3249855041503906,0.2348293215036392,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.5895314812660217,0.2190695405006408,0.2179342657327652,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.5493864417076111,0.1819953769445419,0.8688557147979736,285.9576416015625,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4823608398437,285.9586181640625,1.0,0.5935698747634888,1.0,1.0,0.0,1.0,-2.256514549255371,2.2565104961395264,4.088273726665648e-06,1.738453984260559,0.8493530750274658,0.8493530750274658,0.0,332.1206970214844,346.0,20161.548828125,-0.0,1932.4986572265625,1.0,283.1499938964844,285.234375,290.7481994628906,292.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,16654.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528390049934387,1.0,0.0,0.0,2.311870574951172,2.311880588531494,3.566320856407401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.39208984375,0.0,400.0666198730469,1895.4371337890625,0.0,1260.3155517578125,0.5784736275672913,1.0,0.0,3.0,1.0,0.0
12301080,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.6689501404762268,0.3237462043762207,0.3004677891731262,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.6254030466079712,0.2614159882068634,0.2190821766853332,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.6700836420059204,0.3249855041503906,0.2348293215036392,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.5895314812660217,0.2190695405006408,0.2179342657327652,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.5493864417076111,0.1819953769445419,0.8688557147979736,285.9576416015625,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4823608398437,285.9586181640625,1.0,0.5935698747634888,1.0,1.0,0.0,1.0,-2.256514549255371,2.2565104961395264,4.088273726665648e-06,1.738453984260559,0.8493530750274658,0.8493530750274658,0.0,332.1206970214844,346.0,20161.548828125,-0.0,1932.4986572265625,1.0,283.1499938964844,285.234375,290.7481994628906,292.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,16654.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528390049934387,1.0,0.0,0.0,2.311870574951172,2.311880588531494,3.566320856407401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.39208984375,0.0,400.0666198730469,1895.4371337890625,0.0,1260.3155517578125,0.5784736275672913,1.0,0.0,3.0,1.0,0.0
12301140,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.6718986630439758,0.3288894593715668,0.3051294088363647,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.6284119486808777,0.266379714012146,0.2231043130159378,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.6719900965690613,0.3286429345607757,0.2374146878719329,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.5932462811470032,0.2234906405210495,0.2221632599830627,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.552874743938446,0.1854736804962158,0.8847141265869141,285.97393798828125,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48583984375,285.9750061035156,1.0,0.5989410877227783,1.0,1.0,0.0,1.0,-2.295032024383545,2.2950279712677,4.228769739711424e-06,1.7683614492416382,0.863114595413208,0.863114595413208,0.0,334.9913330078125,349.0,20602.462890625,-0.0,1999.78955078125,1.0,283.1499938964844,285.2349548339844,290.7699279785156,292.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,16676.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605937480926514,1.0,0.0,0.0,2.361624002456665,2.361634492874145,3.721473262885411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.7431640625,0.0,423.0515441894531,1895.4371337890625,0.0,1314.735107421875,0.589537501335144,1.0,0.0,3.0,1.0,0.0
12301200,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.6718986630439758,0.3288894593715668,0.3051294088363647,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.6284119486808777,0.266379714012146,0.2231043130159378,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.6719900965690613,0.3286429345607757,0.2374146878719329,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.5932462811470032,0.2234906405210495,0.2221632599830627,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.552874743938446,0.1854736804962158,0.8847141265869141,285.97393798828125,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48583984375,285.9750061035156,1.0,0.5989410877227783,1.0,1.0,0.0,1.0,-2.295032024383545,2.2950279712677,4.228769739711424e-06,1.7683614492416382,0.863114595413208,0.863114595413208,0.0,334.9913330078125,349.0,20602.462890625,-0.0,1999.78955078125,1.0,283.1499938964844,285.2349548339844,290.7699279785156,292.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,16676.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605937480926514,1.0,0.0,0.0,2.361624002456665,2.361634492874145,3.721473262885411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.7431640625,0.0,423.0515441894531,1895.4371337890625,0.0,1314.735107421875,0.589537501335144,1.0,0.0,3.0,1.0,0.0
12301260,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.673922598361969,0.3324466645717621,0.308423787355423,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.6304930448532104,0.26983842253685,0.2259725779294967,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.6732877492904663,0.3311534523963928,0.2392449826002121,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.5957781672477722,0.2265469580888748,0.2251653969287872,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.5552639365196228,0.1878459900617599,0.8959161043167114,285.9863586425781,284.95001220703125,294.8937683105469,287.7481384277344,294.8922424316406,297.48681640625,285.9874267578125,1.0,0.6028140187263489,1.0,1.0,0.0,1.0,-2.322305917739868,2.322301387786865,4.329813236836344e-06,1.789561152458191,0.8731698393821716,0.8731698393821716,0.0,337.1506042480469,349.0,20920.78515625,-0.0,2048.8740234375,1.0,283.1499938964844,285.236083984375,290.7860412597656,292.18524169921875,293.1499938964844,293.1499938964844,283.1499938964844,16694.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660423278808594,1.0,0.0,0.0,2.396775960922241,2.396786689758301,3.833083326298947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.0458984375,0.0,439.8563232421875,1895.4371337890625,0.0,1353.7685546875,0.597378134727478,1.0,0.0,3.0,1.0,0.0
12301320,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.6746276617050171,0.333754152059555,0.3096471130847931,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.6312261819839478,0.2711088061332702,0.2270393371582031,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.6737149953842163,0.3320570588111877,0.2399146854877472,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.5966566801071167,0.2276570051908493,0.2262724786996841,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.5560764670372009,0.1886860579252243,0.8999738693237305,285.9911193847656,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4864196777344,285.9921264648437,1.0,0.6042963862419128,1.0,1.0,0.0,1.0,-2.332292556762696,2.3322882652282715,4.367135716165649e-06,1.7973289489746094,0.8771113157272339,0.8771113157272339,0.0,338.06072998046875,352.0,21042.158203125,-0.0,2067.52099609375,1.0,283.1499938964844,285.2364807128906,290.79266357421875,292.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,16701.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680852770805359,1.0,0.0,0.0,2.4102799892425537,2.4102907180786133,3.876398011470883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.587890625,0.0,446.43890380859375,1895.4371337890625,0.0,1368.569580078125,0.6003953218460083,1.0,0.0,3.0,1.0,0.0
12301380,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.6768503189086914,0.3381997644901275,0.3137862980365753,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.6335563063621521,0.2754124701023102,0.2306384593248367,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.6749624013900757,0.335073173046112,0.2421365827322006,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.5993836522102356,0.2313676923513412,0.2299595475196838,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.5585006475448608,0.1914059668779373,0.9130906462669371,286.00714111328125,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.48297119140625,286.008056640625,1.0,0.609423816204071,1.0,1.0,0.0,1.0,-2.3652098178863525,2.3652052879333496,4.491313120524865e-06,1.8229138851165767,0.8913147449493408,0.8913147449493408,0.0,341.5018310546875,355.0,21462.95703125,-0.0,2131.551025390625,1.0,283.1499938964844,285.2372436523437,290.8186950683594,292.2494812011719,293.1499938964844,293.1499938964844,283.1499938964844,16732.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749931573867798,1.0,0.0,0.0,2.457655668258667,2.4576666355133057,4.030281957057014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.5947265625,0.0,470.100830078125,1895.4371337890625,0.0,1419.2706298828125,0.6110023856163025,1.0,0.0,3.0,1.0,0.0
12301440,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.6768503189086914,0.3381997644901275,0.3137862980365753,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.6335563063621521,0.2754124701023102,0.2306384593248367,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.6749624013900757,0.335073173046112,0.2421365827322006,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.5993836522102356,0.2313676923513412,0.2299595475196838,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.5585006475448608,0.1914059668779373,0.9130906462669371,286.00714111328125,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.48297119140625,286.008056640625,1.0,0.609423816204071,1.0,1.0,0.0,1.0,-2.3652098178863525,2.3652052879333496,4.491313120524865e-06,1.8229138851165767,0.8913147449493408,0.8913147449493408,0.0,341.5018310546875,355.0,21462.95703125,-0.0,2131.551025390625,1.0,283.1499938964844,285.2372436523437,290.8186950683594,292.2494812011719,293.1499938964844,293.1499938964844,283.1499938964844,16732.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749931573867798,1.0,0.0,0.0,2.457655668258667,2.4576666355133057,4.030281957057014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.5947265625,0.0,470.100830078125,1895.4371337890625,0.0,1419.2706298828125,0.6110023856163025,1.0,0.0,3.0,1.0,0.0
12301500,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.6778515577316284,0.3403262197971344,0.3157592415809631,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.6346113085746765,0.2774647176265716,0.2323479950428009,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.6754874587059021,0.3364958465099334,0.2431790977716446,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.6005826592445374,0.2331120371818542,0.231686070561409,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.5595144629478455,0.192639023065567,0.919022798538208,286.014892578125,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4804992675781,286.01580810546875,1.0,0.6118883490562439,1.0,1.0,0.0,1.0,-2.3804500102996826,2.38044548034668,4.549406185105909e-06,1.8347501754760744,0.8984926342964172,0.8984926342964172,0.0,343.2619323730469,355.0,21668.50390625,-0.0,2162.30322265625,1.0,283.1499938964844,285.2375793457031,290.8332214355469,292.2758483886719,293.1499938964844,293.1499938964844,283.1499938964844,16750.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782234311103821,1.0,0.0,0.0,2.4808053970336914,2.480816602706909,4.106565540951124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.30419921875,0.0,481.9888000488281,1895.4371337890625,0.0,1443.3177490234375,0.6161974668502808,1.0,0.0,3.0,1.0,0.0
12301560,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227355957031,0.6788089275360107,0.3424061238765716,0.3176860213279724,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.6356223225593567,0.2794713377952575,0.2340158224105835,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227355957031,0.6759777069091797,0.3378815650939941,0.2441917657852172,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.6017106175422668,0.2348038703203201,0.233356773853302,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.5604398846626282,0.1938099265098571,0.9246450662612916,286.0227355957031,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4777526855469,286.0236511230469,1.0,0.6142914295196533,1.0,1.0,0.0,1.0,-2.3951005935668945,2.395096063613892,4.605608864949318e-06,1.8461228609085083,0.9057227969169616,0.9057227969169616,0.0,345.0170288085937,358.0,21872.251953125,-0.0,2192.3896484375,1.0,283.1499938964844,285.2380065917969,290.84881591796875,292.3031005859375,293.1499938964844,293.1499938964844,283.1499938964844,16768.8046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813247799873352,1.0,0.0,0.0,2.503573179244995,2.503584384918213,4.182288080301078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.24462890625,0.0,493.8922119140625,1895.4371337890625,0.0,1466.604248046875,0.6243141889572144,1.0,0.0,3.0,1.0,0.0
12301620,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.6805915236473083,0.3463840186595917,0.3213909268379211,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.6375306844711304,0.2833408117294311,0.2372390329837799,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.676861584186554,0.3405147194862366,0.2461287379264831,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.6037854552268982,0.2380312979221344,0.2365512251853943,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.5620679259300232,0.1959753781557083,0.9350877404212952,286.0226745605469,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47125244140625,286.0230407714844,1.0,0.6189238429069519,1.0,1.0,0.0,1.0,-2.422818899154663,2.422814130783081,4.712907411885681e-06,1.8676306009292605,0.9200153350830078,0.9200153350830078,0.0,348.5020446777344,361.0,22324.19921875,-0.0,2250.7177734375,1.0,283.1499938964844,285.21875,290.8854064941406,292.36572265625,293.1499938964844,293.1499938964844,283.1499938964844,17252.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876631379127502,1.0,0.0,0.0,2.5804829597473145,2.580494880676269,4.443194825398678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.48779296875,0.0,537.848388671875,1895.4371337890625,0.0,1514.7862548828125,0.6426788568496704,1.0,0.0,3.0,1.0,0.0
12301680,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.6805915236473083,0.3463840186595917,0.3213909268379211,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.6375306844711304,0.2833408117294311,0.2372390329837799,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.676861584186554,0.3405147194862366,0.2461287379264831,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.6037854552268982,0.2380312979221344,0.2365512251853943,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.5620679259300232,0.1959753781557083,0.9350877404212952,286.0226745605469,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47125244140625,286.0230407714844,1.0,0.6189238429069519,1.0,1.0,0.0,1.0,-2.422818899154663,2.422814130783081,4.712907411885681e-06,1.8676306009292605,0.9200153350830078,0.9200153350830078,0.0,348.5020446777344,361.0,22324.19921875,-0.0,2250.7177734375,1.0,283.1499938964844,285.21875,290.8854064941406,292.36572265625,293.1499938964844,293.1499938964844,283.1499938964844,17252.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876631379127502,1.0,0.0,0.0,2.5804829597473145,2.580494880676269,4.443194825398678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.48779296875,0.0,537.848388671875,1895.4371337890625,0.0,1514.7862548828125,0.6426788568496704,1.0,0.0,3.0,1.0,0.0
12301740,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.6821957230567932,0.35013547539711,0.3248881101608276,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.6392987370491028,0.287039190530777,0.2403199076652526,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.6776148080825806,0.3429740965366363,0.2479421347379684,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.6056443452835083,0.2410745322704315,0.2395649254322052,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.5634348392486572,0.1979356557130813,0.944571316242218,286.0149841308594,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4636535644531,286.0150451660156,1.0,0.623336911201477,1.0,1.0,0.0,1.0,-2.448568820953369,2.448564052581787,4.813711257156683e-06,1.8875982761383057,0.9341492652893066,0.9341492652893066,0.0,351.9505920410156,364.0,22787.50390625,-0.0,2306.656494140625,1.0,283.1499938964844,285.1904602050781,290.92626953125,292.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,17955.14453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942124962806702,1.0,0.0,0.0,2.671285629272461,2.6712982654571533,4.761392915497709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.3486328125,0.0,593.728271484375,1895.4371337890625,0.0,1565.3819580078125,0.6644336581230164,1.0,0.0,3.0,1.0,0.0
12301800,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.6821957230567932,0.35013547539711,0.3248881101608276,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.6392987370491028,0.287039190530777,0.2403199076652526,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.6776148080825806,0.3429740965366363,0.2479421347379684,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.6056443452835083,0.2410745322704315,0.2395649254322052,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.5634348392486572,0.1979356557130813,0.944571316242218,286.0149841308594,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4636535644531,286.0150451660156,1.0,0.623336911201477,1.0,1.0,0.0,1.0,-2.448568820953369,2.448564052581787,4.813711257156683e-06,1.8875982761383057,0.9341492652893066,0.9341492652893066,0.0,351.9505920410156,364.0,22787.50390625,-0.0,2306.656494140625,1.0,283.1499938964844,285.1904602050781,290.92626953125,292.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,17955.14453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942124962806702,1.0,0.0,0.0,2.671285629272461,2.6712982654571533,4.761392915497709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.3486328125,0.0,593.728271484375,1895.4371337890625,0.0,1565.3819580078125,0.6644336581230164,1.0,0.0,3.0,1.0,0.0
12301860,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.683653712272644,0.3536951243877411,0.3282055556774139,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.640955924987793,0.2905970215797424,0.243281677365303,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.6782634854316711,0.3452874422073364,0.2496486753225326,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.6073310375213623,0.2439653128385543,0.2424270361661911,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.5645942091941833,0.1997267752885818,0.9532566666603088,286.0036926269531,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4553527832031,286.003662109375,1.0,0.6275546550750732,1.0,1.0,0.0,1.0,-2.472665548324585,2.472660541534424,4.909022209176328e-06,1.9062743186950684,0.9481059908866882,0.9481059908866882,0.0,355.3502197265625,367.0,23255.369140625,-0.0,2360.513427734375,1.0,283.1499938964844,285.157958984375,290.9697570800781,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,18806.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008969783782959,1.0,0.0,0.0,2.770545959472656,2.770559549331665,5.121817139297491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.1689453125,0.0,659.522705078125,1895.4371337890625,0.0,1617.8392333984375,0.6882529854774475,1.0,0.0,3.0,1.0,0.0
12301920,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.683653712272644,0.3536951243877411,0.3282055556774139,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.640955924987793,0.2905970215797424,0.243281677365303,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.6782634854316711,0.3452874422073364,0.2496486753225326,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.6073310375213623,0.2439653128385543,0.2424270361661911,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.5645942091941833,0.1997267752885818,0.9532566666603088,286.0036926269531,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4553527832031,286.003662109375,1.0,0.6275546550750732,1.0,1.0,0.0,1.0,-2.472665548324585,2.472660541534424,4.909022209176328e-06,1.9062743186950684,0.9481059908866882,0.9481059908866882,0.0,355.3502197265625,367.0,23255.369140625,-0.0,2360.513427734375,1.0,283.1499938964844,285.157958984375,290.9697570800781,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,18806.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008969783782959,1.0,0.0,0.0,2.770545959472656,2.770559549331665,5.121817139297491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.1689453125,0.0,659.522705078125,1895.4371337890625,0.0,1617.8392333984375,0.6882529854774475,1.0,0.0,3.0,1.0,0.0
12301980,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.6849948763847351,0.3570948839187622,0.3313724994659424,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.6425277590751648,0.2940423190593719,0.2461471408605575,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.6788333058357239,0.3474835157394409,0.2512682676315307,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.6088815927505493,0.2467318475246429,0.2451647222042083,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.5655906200408936,0.2013798356056213,0.9612868428230286,285.9914245605469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.44677734375,285.9913635253906,1.0,0.6316035985946655,1.0,1.0,0.0,1.0,-2.4954044818878174,2.495399475097656,4.999837528885109e-06,1.9238948822021484,0.961891233921051,0.961891233921051,0.0,358.69610595703125,370.0,23723.748046875,0.0,2412.633544921875,1.0,283.1499938964844,285.12432861328125,291.0150756835937,292.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,19761.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707573413848877,1.0,0.0,0.0,2.874526023864746,2.874540567398072,5.513480800800608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.62353515625,0.0,733.750732421875,1895.4371337890625,0.0,1671.026123046875,0.7132270336151123,1.0,0.0,3.0,1.0,0.0
12302040,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.6849948763847351,0.3570948839187622,0.3313724994659424,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.6425277590751648,0.2940423190593719,0.2461471408605575,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.6788333058357239,0.3474835157394409,0.2512682676315307,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.6088815927505493,0.2467318475246429,0.2451647222042083,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.5655906200408936,0.2013798356056213,0.9612868428230286,285.9914245605469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.44677734375,285.9913635253906,1.0,0.6316035985946655,1.0,1.0,0.0,1.0,-2.4954044818878174,2.495399475097656,4.999837528885109e-06,1.9238948822021484,0.961891233921051,0.961891233921051,0.0,358.69610595703125,370.0,23723.748046875,0.0,2412.633544921875,1.0,283.1499938964844,285.12432861328125,291.0150756835937,292.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,19761.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707573413848877,1.0,0.0,0.0,2.874526023864746,2.874540567398072,5.513480800800608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.62353515625,0.0,733.750732421875,1895.4371337890625,0.0,1671.026123046875,0.7132270336151123,1.0,0.0,3.0,1.0,0.0
12302100,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.685631275177002,0.3587426841259002,0.3329095840454101,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.6432895660400391,0.2957301735877991,0.247551143169403,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.6790972352027893,0.3485453426837921,0.2520525455474853,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.6096164584159851,0.2480759173631668,0.2464953511953354,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.5660406351089478,0.2021628022193908,0.9650989770889282,285.98291015625,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44244384765625,285.9824523925781,1.0,0.6335733532905579,1.0,1.0,0.0,1.0,-2.506357431411743,2.506352424621582,5.043886631028727e-06,1.9323829412460327,0.9686924815177916,0.9686924815177916,0.0,360.3476257324219,370.0,23969.69921875,0.0,2438.160888671875,1.0,283.1499938964844,285.1038513183594,291.0386657714844,292.6161804199219,293.1499938964844,293.1499938964844,283.1499938964844,20379.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108975648880005,1.0,0.0,0.0,2.9355928897857666,2.93560791015625,5.750227387579798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.62939453125,0.0,780.1299438476562,1895.4371337890625,0.0,1697.7928466796875,0.725150465965271,1.0,0.0,3.0,1.0,0.0
12302160,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.6862409114837646,0.3603594899177551,0.3344127237796783,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.6440335512161255,0.2973978817462921,0.2489356249570846,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.6793440580368042,0.3495862483978271,0.2528185248374939,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.610323429107666,0.2493968456983566,0.2478006482124328,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.5664582252502441,0.2029199302196502,0.9687804579734802,285.9797668457031,284.95001220703125,295.47479248046875,288.0294189453125,295.4727478027344,297.4381408691406,285.9797058105469,1.0,0.6355091333389282,1.0,1.0,0.0,1.0,-2.517032623291016,2.5170273780822754,5.087011231807992e-06,1.940656900405884,0.9755243062973022,0.9755243062973022,0.0,361.9900207519531,373.0,24190.23046875,0.0,2463.341064453125,1.0,283.1499938964844,285.09136962890625,291.0620422363281,292.6526184082031,293.1499938964844,293.1499938964844,283.1499938964844,20785.451171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141357660293579,1.0,0.0,0.0,2.9806487560272217,2.980664014816284,5.928091582063644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.56640625,0.0,815.2321166992188,1895.4371337890625,0.0,1724.0452880859375,0.7387297749519348,1.0,0.0,3.0,1.0,0.0
12302220,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.6874051094055176,0.3635063469409942,0.3373429179191589,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.6454859375953674,0.300680547952652,0.2516615688800812,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.6798083186149597,0.3516130745410919,0.2543123364448547,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.6116737723350525,0.2519774734973907,0.250352144241333,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.5672210454940796,0.2043662369251251,0.975829541683197,285.969482421875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4296569824219,285.9695129394531,1.0,0.6392936110496521,1.0,1.0,0.0,1.0,-2.537736892700196,2.537731885910034,5.171204065845814e-06,1.956714153289795,0.9890292286872864,0.9890292286872864,0.0,365.23919677734375,376.0,24653.564453125,0.0,2512.907470703125,1.0,283.1499938964844,285.06011962890625,291.1105041503906,292.7286376953125,293.1499938964844,293.1499938964844,283.1499938964844,21857.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205389738082886,1.0,0.0,0.0,3.087221622467041,3.087238073348999,6.359587132465094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.947265625,0.0,903.0492553710938,1895.4371337890625,0.0,1776.458251953125,0.7643510103225708,1.0,0.0,3.0,1.0,0.0
12302280,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.6874051094055176,0.3635063469409942,0.3373429179191589,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.6454859375953674,0.300680547952652,0.2516615688800812,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.6798083186149597,0.3516130745410919,0.2543123364448547,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.6116737723350525,0.2519774734973907,0.250352144241333,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.5672210454940796,0.2043662369251251,0.975829541683197,285.969482421875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4296569824219,285.9695129394531,1.0,0.6392936110496521,1.0,1.0,0.0,1.0,-2.537736892700196,2.537731885910034,5.171204065845814e-06,1.956714153289795,0.9890292286872864,0.9890292286872864,0.0,365.23919677734375,376.0,24653.564453125,0.0,2512.907470703125,1.0,283.1499938964844,285.06011962890625,291.1105041503906,292.7286376953125,293.1499938964844,293.1499938964844,283.1499938964844,21857.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205389738082886,1.0,0.0,0.0,3.087221622467041,3.087238073348999,6.359587132465094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.947265625,0.0,903.0492553710938,1895.4371337890625,0.0,1776.458251953125,0.7643510103225708,1.0,0.0,3.0,1.0,0.0
12302340,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.6884973645210266,0.3665481507778168,0.3401761054992676,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.6468942761421204,0.3039028942584991,0.2543362379074096,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.6802353262901306,0.3535770773887634,0.2557600140571594,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.6129361391067505,0.2544865906238556,0.2528326511383056,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.5678972005844116,0.2057332545518875,0.982505202293396,285.9610290527344,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4214172363281,285.96112060546875,1.0,0.6429752111434937,1.0,1.0,0.0,1.0,-2.5576632022857666,2.5576579570770264,5.252938990452094e-06,1.9721901416778564,1.0,1.0,0.0,368.4508361816406,379.0,25111.876953125,0.0,2561.55224609375,1.0,283.1499938964844,285.03106689453125,291.1602478027344,292.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,22983.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267720699310303,1.0,0.0,0.0,3.192751169204712,3.192768812179565,6.801794256716676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.55419921875,0.0,996.2836303710938,1895.4371337890625,0.0,1828.0958251953125,0.7897262573242188,1.0,0.0,3.0,1.0,0.0
12302400,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.6884973645210266,0.3665481507778168,0.3401761054992676,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.6468942761421204,0.3039028942584991,0.2543362379074096,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.6802353262901306,0.3535770773887634,0.2557600140571594,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.6129361391067505,0.2544865906238556,0.2528326511383056,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.5678972005844116,0.2057332545518875,0.982505202293396,285.9610290527344,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4214172363281,285.96112060546875,1.0,0.6429752111434937,1.0,1.0,0.0,1.0,-2.5576632022857666,2.5576579570770264,5.252938990452094e-06,1.9721901416778564,1.0,1.0,0.0,368.4508361816406,379.0,25111.876953125,0.0,2561.55224609375,1.0,283.1499938964844,285.03106689453125,291.1602478027344,292.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,22983.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267720699310303,1.0,0.0,0.0,3.192751169204712,3.192768812179565,6.801794256716676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.55419921875,0.0,996.2836303710938,1895.4371337890625,0.0,1828.0958251953125,0.7897262573242188,1.0,0.0,3.0,1.0,0.0
12302460,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.689326286315918,0.3689164519309997,0.3423815071582794,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.6479951739311218,0.3064462840557098,0.2564459443092346,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.6805564165115356,0.3551130592823028,0.2568914592266083,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.6138919591903687,0.2564512491226196,0.2547740638256073,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564819335937,0.568386435508728,0.2067791819572448,0.9876188039779664,285.95654296875,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4150695800781,285.956787109375,1.0,0.6458569169044495,1.0,1.0,0.0,1.0,-2.573132276535034,2.573127031326294,5.316875103744678e-06,1.9842228889465328,1.0,1.0,0.0,370.996337890625,379.0,25471.677734375,0.0,2599.93798828125,1.0,283.1499938964844,285.0108642578125,291.2006530761719,292.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,24148.326171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316153049468994,1.0,0.0,0.0,3.2731621265411377,3.2731804847717285,7.148721010707959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.7294921875,0.0,1073.419921875,1895.4371337890625,0.0,1868.623291015625,0.8064332604408264,1.0,0.0,3.0,1.0,0.0
