time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302520,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.6895284652709961,0.3695042133331299,0.3429256677627563,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.6482677459716797,0.3070803582668304,0.256970077753067,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.6806348562240601,0.3554959893226623,0.2571715116500854,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.6141247749328613,0.2569391429424286,0.2552544474601745,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.5685029625892639,0.2070364356040954,0.9888703227043152,285.9575500488281,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41357421875,285.9579467773437,1.0,0.6465696096420288,1.0,1.0,0.0,1.0,-2.576944589614868,2.576939105987549,5.332695309334667e-06,1.987190008163452,1.0,1.0,0.0,371.6292114257813,382.0,25554.51171875,0.0,2609.4755859375,1.0,283.1499938964844,285.0086364746094,291.2106018066406,292.8825988769531,293.1499938964844,293.1499938964844,283.1499938964844,24358.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327751517295837,1.0,0.0,0.0,3.2873528003692627,3.2873713970184326,7.210841772575804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.515625,0.0,1087.442138671875,1895.4371337890625,0.0,1878.379150390625,0.8128255605697632,1.0,0.0,3.0,1.0,0.0
12302580,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.690519392490387,0.3723973929882049,0.3456149101257324,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.6496228575706482,0.3102316856384277,0.2595792114734649,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.6810261607170105,0.3573920428752899,0.2585636079311371,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584045410156,0.6152623295783997,0.2593531310558319,0.2576354444026947,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583435058594,0.569062352180481,0.2082938253879547,0.995008945465088,285.95849609375,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40625,285.95904541015625,1.0,0.6500948667526245,1.0,1.0,0.0,1.0,-2.5957741737365723,2.595768690109253,5.411201527749654e-06,2.0018553733825684,1.0,1.0,0.0,374.7713317871094,385.0,25988.39453125,0.0,2656.9677734375,1.0,283.1499938964844,284.9914855957031,291.26141357421875,292.95947265625,293.1499938964844,293.1499938964844,283.1499938964844,25656.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385100722312927,1.0,0.0,0.0,3.373795986175537,3.3738155364990234,7.595054967168835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.5078125,0.0,1175.5028076171875,1895.4371337890625,0.0,1926.89990234375,0.8339855074882507,1.0,0.0,3.0,1.0,0.0
12302640,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.690519392490387,0.3723973929882049,0.3456149101257324,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.6496228575706482,0.3102316856384277,0.2595792114734649,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.6810261607170105,0.3573920428752899,0.2585636079311371,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584045410156,0.6152623295783997,0.2593531310558319,0.2576354444026947,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583435058594,0.569062352180481,0.2082938253879547,0.995008945465088,285.95849609375,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40625,285.95904541015625,1.0,0.6500948667526245,1.0,1.0,0.0,1.0,-2.5957741737365723,2.595768690109253,5.411201527749654e-06,2.0018553733825684,1.0,1.0,0.0,374.7713317871094,385.0,25988.39453125,0.0,2656.9677734375,1.0,283.1499938964844,284.9914855957031,291.26141357421875,292.95947265625,293.1499938964844,293.1499938964844,283.1499938964844,25656.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385100722312927,1.0,0.0,0.0,3.373795986175537,3.3738155364990234,7.595054967168835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.5078125,0.0,1175.5028076171875,1895.4371337890625,0.0,1926.89990234375,0.8339855074882507,1.0,0.0,3.0,1.0,0.0
12302700,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.6910021305084229,0.3738200068473816,0.3469403386116028,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.6502959728240967,0.3117988109588623,0.2608775794506073,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.6812211275100708,0.3583323061466217,0.2592553496360779,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.6158157587051392,0.2605472803115845,0.2588142454624176,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.5693288445472717,0.2089075446128845,0.9980115294456482,285.9579772949219,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4027709960937,285.9582824707031,1.0,0.6518362164497375,1.0,1.0,0.0,1.0,-2.605057954788208,2.6050524711608887,5.450121534522623e-06,2.0090866088867188,1.0,1.0,0.0,376.3305358886719,385.0,26212.828125,0.0,2680.618896484375,1.0,283.1499938964844,284.98114013671875,291.2872619628906,292.99884033203125,293.1499938964844,293.1499938964844,283.1499938964844,26405.669921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413156628608704,1.0,0.0,0.0,3.4227294921875,3.4227495193481445,7.816969969098864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.41943359375,0.0,1227.3968505859375,1895.4371337890625,0.0,1950.8028564453125,0.8431737422943115,1.0,0.0,3.0,1.0,0.0
12302760,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.6914700269699097,0.3752270638942718,0.3482474386692047,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.6509618759155273,0.3133605122566223,0.2621694207191467,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.6814103722572327,0.3592675924301147,0.2599411010742187,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96221923828125,0.6163557767868042,0.261733204126358,0.2599831521511078,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621276855469,0.5695827603340149,0.2095117419958114,1.0009629726409912,285.9623107910156,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3994140625,285.96295166015625,1.0,0.6535638570785522,1.0,1.0,0.0,1.0,-2.614229917526245,2.614224433898926,5.48870184502448e-06,2.016226530075073,1.0,1.0,0.0,377.8875427246094,388.0,26415.236328125,0.0,2704.1845703125,1.0,283.1499938964844,284.9778747558594,291.31268310546875,293.0364990234375,293.1499938964844,293.1499938964844,283.1499938964844,26896.240234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440349459648132,1.0,0.0,0.0,3.4543771743774414,3.454397678375244,7.962195240907022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.49755859375,0.0,1261.7596435546875,1895.4371337890625,0.0,1974.07177734375,0.853731095790863,1.0,0.0,3.0,1.0,0.0
12302820,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.6923738121986389,0.3779886662960052,0.3508195281028747,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.6522805094718933,0.3164654970169067,0.2647403478622436,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.6817814707756042,0.3611193001270294,0.2613022923469543,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96795654296875,0.6174052357673645,0.2640792429447174,0.2622984051704407,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.570063054561615,0.2106914818286895,1.0067436695098877,285.96807861328125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3930053710937,285.9687805175781,1.0,0.6569834351539612,1.0,1.0,0.0,1.0,-2.632319211959839,2.6323137283325195,5.565170795307495e-06,2.030298948287964,1.0,1.0,0.0,380.9898071289063,391.0,26835.787109375,0.0,2751.1689453125,1.0,283.1499938964844,284.966796875,291.3640441894531,293.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,28095.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494089603424072,1.0,0.0,0.0,3.53056263923645,3.5305840969085693,8.317276751768077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.419921875,0.0,1347.09814453125,1895.4371337890625,0.0,2020.33984375,0.8724148869514465,1.0,0.0,3.0,1.0,0.0
12302880,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.6923738121986389,0.3779886662960052,0.3508195281028747,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.6522805094718933,0.3164654970169067,0.2647403478622436,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.6817814707756042,0.3611193001270294,0.2613022923469543,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96795654296875,0.6174052357673645,0.2640792429447174,0.2622984051704407,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.570063054561615,0.2106914818286895,1.0067436695098877,285.96807861328125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3930053710937,285.9687805175781,1.0,0.6569834351539612,1.0,1.0,0.0,1.0,-2.632319211959839,2.6323137283325195,5.565170795307495e-06,2.030298948287964,1.0,1.0,0.0,380.9898071289063,391.0,26835.787109375,0.0,2751.1689453125,1.0,283.1499938964844,284.966796875,291.3640441894531,293.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,28095.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494089603424072,1.0,0.0,0.0,3.53056263923645,3.5305840969085693,8.317276751768077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.419921875,0.0,1347.09814453125,1895.4371337890625,0.0,2020.33984375,0.8724148869514465,1.0,0.0,3.0,1.0,0.0
12302940,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.693227231502533,0.3806785345077514,0.3533284962177276,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.6535759568214417,0.3195445835590362,0.2672910392284393,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.6821355819702148,0.3629439175128937,0.2626453638076782,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.6184113621711731,0.2663901746273041,0.2645809650421142,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.5705023407936096,0.2118330150842666,1.0123542547225952,285.97509765625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3868713378906,285.975830078125,1.0,0.6603566408157349,1.0,1.0,0.0,1.0,-2.650038957595825,2.6500332355499268,5.640602466883138e-06,2.044090032577514,1.0,1.0,0.0,384.0852966308594,394.0,27249.8125,0.0,2797.924072265625,1.0,283.1499938964844,284.9574584960937,291.4149780273437,293.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,29267.05078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546650171279907,1.0,0.0,0.0,3.603408336639404,3.6034305095672607,8.664035817673721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.09912109375,0.0,1432.2139892578125,1895.4371337890625,0.0,2065.944580078125,0.890290379524231,1.0,0.0,3.0,1.0,0.0
12303000,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.693227231502533,0.3806785345077514,0.3533284962177276,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.6535759568214417,0.3195445835590362,0.2672910392284393,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.6821355819702148,0.3629439175128937,0.2626453638076782,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.6184113621711731,0.2663901746273041,0.2645809650421142,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.5705023407936096,0.2118330150842666,1.0123542547225952,285.97509765625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3868713378906,285.975830078125,1.0,0.6603566408157349,1.0,1.0,0.0,1.0,-2.650038957595825,2.6500332355499268,5.640602466883138e-06,2.044090032577514,1.0,1.0,0.0,384.0852966308594,394.0,27249.8125,0.0,2797.924072265625,1.0,283.1499938964844,284.9574584960937,291.4149780273437,293.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,29267.05078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546650171279907,1.0,0.0,0.0,3.603408336639404,3.6034305095672607,8.664035817673721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.09912109375,0.0,1432.2139892578125,1895.4371337890625,0.0,2065.944580078125,0.890290379524231,1.0,0.0,3.0,1.0,0.0
12303060,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.6940268278121948,0.3832927048206329,0.3557709753513336,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.6548450589179993,0.3225951492786407,0.2698195576667785,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.6824687123298645,0.3647378981113434,0.2639679610729217,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.61937415599823,0.2686643302440643,0.2668294310569763,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.5708988904953003,0.2129355370998382,1.0177924633026123,285.98291015625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3809814453125,285.9836120605469,1.0,0.6636844277381897,1.0,1.0,0.0,1.0,-2.667375087738037,2.6673693656921387,5.714906365028583e-06,2.057588815689087,1.0,1.0,0.0,387.1787414550781,397.0,27656.78125,0.0,2844.4228515625,1.0,283.1499938964844,284.9493408203125,291.46502685546875,293.2648010253906,293.1499938964844,293.1499938964844,283.1499938964844,30418.908203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598171234130859,1.0,0.0,0.0,3.673633098602295,3.673656463623047,9.005023571262427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.37158203125,0.0,1517.591796875,1895.4371337890625,0.0,2110.96875,0.9075304865837096,1.0,0.0,3.0,1.0,0.0
12303120,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.6940268278121948,0.3832927048206329,0.3557709753513336,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.6548450589179993,0.3225951492786407,0.2698195576667785,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.6824687123298645,0.3647378981113434,0.2639679610729217,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.61937415599823,0.2686643302440643,0.2668294310569763,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.5708988904953003,0.2129355370998382,1.0177924633026123,285.98291015625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3809814453125,285.9836120605469,1.0,0.6636844277381897,1.0,1.0,0.0,1.0,-2.667375087738037,2.6673693656921387,5.714906365028583e-06,2.057588815689087,1.0,1.0,0.0,387.1787414550781,397.0,27656.78125,0.0,2844.4228515625,1.0,283.1499938964844,284.9493408203125,291.46502685546875,293.2648010253906,293.1499938964844,293.1499938964844,283.1499938964844,30418.908203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598171234130859,1.0,0.0,0.0,3.673633098602295,3.673656463623047,9.005023571262427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.37158203125,0.0,1517.591796875,1895.4371337890625,0.0,2110.96875,0.9075304865837096,1.0,0.0,3.0,1.0,0.0
12303180,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.6947692632675171,0.385825902223587,0.3581428229808807,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.6560847163200378,0.3256137073040008,0.2723234593868255,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.6827776432037354,0.3664977848529815,0.2652677595615387,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.6202936768531799,0.2708997130393982,0.2690421938896179,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.5712514519691467,0.213998258113861,1.0230553150177002,285.9910888671875,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3752746582031,285.9917907714844,1.0,0.6669663190841675,1.0,1.0,0.0,1.0,-2.684310913085937,2.68430495262146,5.787976533611072e-06,2.07078218460083,1.0,1.0,0.0,390.2729797363281,400.0,28055.798828125,0.0,2890.623291015625,1.0,283.1499938964844,284.9420471191406,291.5137939453125,293.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,31557.216796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648671269416809,1.0,0.0,0.0,3.7417376041412354,3.7417616844177246,9.342001590084692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.06005859375,0.0,1603.569091796875,1895.4371337890625,0.0,2155.396484375,0.9242554306983948,1.0,0.0,3.0,1.0,0.0
12303240,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.6947692632675171,0.385825902223587,0.3581428229808807,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.6560847163200378,0.3256137073040008,0.2723234593868255,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.6827776432037354,0.3664977848529815,0.2652677595615387,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.6202936768531799,0.2708997130393982,0.2690421938896179,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.5712514519691467,0.213998258113861,1.0230553150177002,285.9910888671875,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3752746582031,285.9917907714844,1.0,0.6669663190841675,1.0,1.0,0.0,1.0,-2.684310913085937,2.68430495262146,5.787976533611072e-06,2.07078218460083,1.0,1.0,0.0,390.2729797363281,400.0,28055.798828125,0.0,2890.623291015625,1.0,283.1499938964844,284.9420471191406,291.5137939453125,293.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,31557.216796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648671269416809,1.0,0.0,0.0,3.7417376041412354,3.7417616844177246,9.342001590084692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.06005859375,0.0,1603.569091796875,1895.4371337890625,0.0,2155.396484375,0.9242554306983948,1.0,0.0,3.0,1.0,0.0
12303300,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.6951196789741516,0.3870595395565033,0.3593023121356964,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.656693696975708,0.3271094560623169,0.2735661268234253,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.6829237341880798,0.3673634827136993,0.2659094333648681,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.6207382678985596,0.2720019519329071,0.2701354324817657,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.5714123249053955,0.2145144194364547,1.0256235599517822,285.9932861328125,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3724365234375,285.9937744140625,1.0,0.6685900092124939,1.0,1.0,0.0,1.0,-2.69263219833374,2.692626476287842,5.824054824188352e-06,2.077266931533813,1.0,1.0,0.0,391.8197021484375,400.0,28261.08984375,0.0,2913.6083984375,1.0,283.1499938964844,284.9357604980469,291.5377502441406,293.3750915527344,293.1499938964844,293.1499938964844,283.1499938964844,32256.859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767371654510498,1.0,0.0,0.0,3.7829885482788086,3.783013105392456,9.549119113216875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.95849609375,0.0,1657.1920166015625,1895.4371337890625,0.0,2177.5341796875,0.93157559633255,1.0,0.0,3.0,1.0,0.0
12303360,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.6954508423805237,0.3882715702056885,0.3604385554790497,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.6572917103767395,0.3285959661006927,0.2747996151447296,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.6830597519874573,0.3682198822498321,0.2665424346923828,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.6211698651313782,0.2730938792228699,0.2712172269821167,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.5715593099594116,0.2150205224752426,1.0281405448913574,285.99932861328125,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.36962890625,286.0000305175781,1.0,0.6702010035514832,1.0,1.0,0.0,1.0,-2.700827121734619,2.7008213996887207,5.859695647814078e-06,2.083653926849365,1.0,1.0,0.0,393.3695983886719,403.0,28445.7109375,0.0,2936.472900390625,1.0,283.1499938964844,284.9352722167969,291.5608215332031,293.4096984863281,293.1499938964844,293.1499938964844,283.1499938964844,32686.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698111534118652,1.0,0.0,0.0,3.8080801963806152,3.808105230331421,9.676213039711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.97705078125,0.0,1690.3865966796875,1895.4371337890625,0.0,2199.161376953125,0.9405515193939208,1.0,0.0,3.0,1.0,0.0
12303420,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.6960673928260803,0.3906231820583343,0.3626519739627838,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.6584621667861938,0.3315370380878448,0.2772440612316131,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.6833115816116333,0.3699000477790832,0.2677889764308929,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.6220018863677979,0.2752440869808197,0.2733519077301025,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.571821391582489,0.2160015404224395,1.0330443382263184,286.0074157714844,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3639831542969,286.00811767578125,1.0,0.673386812210083,1.0,1.0,0.0,1.0,-2.716899871826172,2.7168939113616943,5.929921371716773e-06,2.096184492111206,1.0,1.0,0.0,396.4700622558594,406.0,28825.357421875,0.0,2981.90673828125,1.0,283.1499938964844,284.9288330078125,291.6058044433594,293.478515625,293.1499938964844,293.1499938964844,283.04998779296875,33808.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746473550796509,1.0,0.0,0.0,3.87288761138916,3.872913599014282,1.0008363915403606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.02099609375,0.0,1778.1671142578125,1895.4371337890625,0.0,2242.217529296875,0.9554731845855712,1.0,0.0,3.0,1.0,0.0
12303480,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.6960673928260803,0.3906231820583343,0.3626519739627838,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.6584621667861938,0.3315370380878448,0.2772440612316131,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.6833115816116333,0.3699000477790832,0.2677889764308929,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.6220018863677979,0.2752440869808197,0.2733519077301025,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.571821391582489,0.2160015404224395,1.0330443382263184,286.0074157714844,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3639831542969,286.00811767578125,1.0,0.673386812210083,1.0,1.0,0.0,1.0,-2.716899871826172,2.7168939113616943,5.929921371716773e-06,2.096184492111206,1.0,1.0,0.0,396.4700622558594,406.0,28825.357421875,0.0,2981.90673828125,1.0,283.1499938964844,284.9288330078125,291.6058044433594,293.478515625,293.1499938964844,293.1499938964844,283.04998779296875,33808.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746473550796509,1.0,0.0,0.0,3.87288761138916,3.872913599014282,1.0008363915403606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.02099609375,0.0,1778.1671142578125,1895.4371337890625,0.0,2242.217529296875,0.9554731845855712,1.0,0.0,3.0,1.0,0.0
12303540,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.6963814496994019,0.3924698233604431,0.3645444810390472,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.6594220995903015,0.3341766595840454,0.2795270383358001,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.6833270192146301,0.3712066113948822,0.2688620984554291,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.6226388812065125,0.2771274447441101,0.2753177881240845,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.5718565583229065,0.2167562246322631,1.0372751951217651,285.9419250488281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3548889160156,285.9420166015625,1.0,0.6764564514160156,1.0,1.0,0.0,1.0,-2.7311415672302246,2.731135606765747,5.992585556668928e-06,2.107329607009888,1.0,1.0,0.0,399.7413940429688,409.0,29388.220703125,0.0,3024.94775390625,1.0,283.05206298828125,284.8417663574219,291.6659851074219,293.5866394042969,293.1499938964844,293.1499938964844,282.75,34748.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844365239143372,1.0,0.0,0.0,3.926382064819336,3.9264087677001953,1.028675569614279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.39697265625,0.0,1852.8729248046875,1895.4371337890625,0.0,2330.0634765625,0.9665310382843018,1.0,0.0,3.0,1.0,0.0
12303600,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.6963814496994019,0.3924698233604431,0.3645444810390472,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.6594220995903015,0.3341766595840454,0.2795270383358001,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.6833270192146301,0.3712066113948822,0.2688620984554291,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.6226388812065125,0.2771274447441101,0.2753177881240845,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.5718565583229065,0.2167562246322631,1.0372751951217651,285.9419250488281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3548889160156,285.9420166015625,1.0,0.6764564514160156,1.0,1.0,0.0,1.0,-2.7311415672302246,2.731135606765747,5.992585556668928e-06,2.107329607009888,1.0,1.0,0.0,399.7413940429688,409.0,29388.220703125,0.0,3024.94775390625,1.0,283.05206298828125,284.8417663574219,291.6659851074219,293.5866394042969,293.1499938964844,293.1499938964844,282.75,34748.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844365239143372,1.0,0.0,0.0,3.926382064819336,3.9264087677001953,1.028675569614279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.39697265625,0.0,1852.8729248046875,1895.4371337890625,0.0,2330.0634765625,0.9665310382843018,1.0,0.0,3.0,1.0,0.0
12303660,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.6959546208381653,0.3930062055587768,0.3654718399047851,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.6597400307655334,0.3357897996902466,0.2811176776885986,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.6827307343482971,0.3714720606803894,0.2693498432636261,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.6227262020111084,0.2781614959239959,0.2766172289848327,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.5713111758232117,0.2168867886066436,1.0392661094665527,285.7295837402344,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3386535644531,285.72760009765625,1.0,0.6788719296455383,1.0,1.0,0.0,1.0,-2.739053249359131,2.7390472888946533,6.027732069924241e-06,2.113611221313477,1.0,1.0,0.0,403.0402221679688,409.0,30277.06640625,0.0,3055.921875,1.0,282.7596740722656,284.5946655273437,291.742919921875,293.75567626953125,293.1499938964844,293.1499938964844,282.75,35204.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802574098110199,1.0,0.0,0.0,3.952073574066162,3.9521005153656006,1.0421814522487691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.181640625,0.0,1889.483154296875,1895.4371337890625,0.0,2494.98291015625,0.972643494606018,1.0,0.0,3.0,1.0,0.0
12303720,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.6958202123641968,0.3930477797985077,0.3655158877372741,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.6597239971160889,0.3359788358211517,0.2812843322753906,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.6825804114341736,0.3714726865291595,0.2693619430065155,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.6226844191551208,0.2782730460166931,0.2767421901226043,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.5711694955825806,0.2168760150671005,1.0393224954605105,285.7253112792969,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3362121582031,285.72430419921875,1.0,0.6791644096374512,1.0,1.0,0.0,1.0,-2.739574432373047,2.7395684719085693,6.030052190908464e-06,2.114025592803955,1.0,1.0,0.0,403.5293884277344,410.0,30306.4765625,0.0,3059.237548828125,1.0,282.7560119628906,284.5899658203125,291.7386474609375,293.74658203125,293.1499938964844,293.1499938964844,282.45001220703125,35252.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035523295402527,1.0,0.0,0.0,3.954756498336792,3.954783439636232,1.0435968533784037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.99462890625,0.0,1893.333740234375,1895.4371337890625,0.0,2503.947998046875,0.973281741142273,1.0,0.0,3.0,1.0,0.0
12303780,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.6946906447410583,0.3926574289798736,0.3654657900333404,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.6595875024795532,0.3370298147201538,0.2823625802993774,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.6813187599182129,0.3708525002002716,0.2691544592380523,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.622310996055603,0.2787353098392486,0.2774449288845062,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.5699092149734497,0.2163727879524231,1.0382906198501587,285.5000305175781,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3115539550781,285.49884033203125,1.0,0.680747926235199,1.0,1.0,0.0,1.0,-2.740400075912476,2.740394115447998,6.033965746610193e-06,2.114793300628662,1.0,1.0,0.0,406.71588134765625,410.0,31141.26953125,0.0,3075.75341796875,1.0,282.4559631347656,284.3323669433594,291.7661437988281,293.8357849121094,293.1499938964844,293.1499938964844,282.1499938964844,35554.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200669288635254,1.0,0.0,0.0,3.971666812896729,3.971693992614746,1.0525407105888007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.24609375,0.0,1917.725341796875,1895.4371337890625,0.0,2656.189453125,0.9773042798042296,1.0,0.0,3.0,1.0,0.0
12303840,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.6946906447410583,0.3926574289798736,0.3654657900333404,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.6595875024795532,0.3370298147201538,0.2823625802993774,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.6813187599182129,0.3708525002002716,0.2691544592380523,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.622310996055603,0.2787353098392486,0.2774449288845062,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.5699092149734497,0.2163727879524231,1.0382906198501587,285.5000305175781,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3115539550781,285.49884033203125,1.0,0.680747926235199,1.0,1.0,0.0,1.0,-2.740400075912476,2.740394115447998,6.033965746610193e-06,2.114793300628662,1.0,1.0,0.0,406.71588134765625,410.0,31141.26953125,0.0,3075.75341796875,1.0,282.4559631347656,284.3323669433594,291.7661437988281,293.8357849121094,293.1499938964844,293.1499938964844,282.1499938964844,35554.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200669288635254,1.0,0.0,0.0,3.971666812896729,3.971693992614746,1.0525407105888007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.24609375,0.0,1917.725341796875,1895.4371337890625,0.0,2656.189453125,0.9773042798042296,1.0,0.0,3.0,1.0,0.0
12303900,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.6941618323326111,0.3922951221466064,0.3652755320072174,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.6595374941825867,0.3374017477035522,0.2827575504779815,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.6807135343551636,0.3703807890415191,0.2689175307750702,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.6221261024475098,0.2788222730159759,0.2776342332363128,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.5692486763000488,0.2159823328256607,1.0370217561721802,285.3427124023437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.299072265625,285.33355712890625,1.0,0.6811352968215942,1.0,1.0,0.0,1.0,-2.739149808883667,2.739143848419189,6.0285469771770295e-06,2.1138689517974854,1.0,1.0,0.0,407.8306579589844,410.0,31985.7265625,0.0,3078.47509765625,1.0,282.1932983398437,284.1319274902344,291.8052673339844,293.97540283203125,293.1499938964844,293.1499938964844,282.1499938964844,35656.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297559022903442,1.0,0.0,0.0,3.977347850799561,3.977375030517578,1.0555538665357744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.12744140625,0.0,1925.9664306640625,1895.4371337890625,0.0,2746.17333984375,0.9786555767059326,1.0,0.0,3.0,1.0,0.0
12303960,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29803466796875,0.6935378909111023,0.3918344974517822,0.3648869097232818,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.6594197750091553,0.337685078382492,0.283023476600647,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980651855469,0.6800330877304077,0.3698184788227081,0.2685539424419403,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.6218754649162292,0.2788260579109192,0.2776874601840973,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.5684947371482849,0.2155119478702545,1.035175085067749,285.29803466796875,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28631591796875,285.29705810546875,1.0,0.6813107132911682,1.0,1.0,0.0,1.0,-2.736467838287353,2.736461877822876,6.016809493303299e-06,2.111828565597534,1.0,1.0,0.0,408.78314208984375,410.0,32111.275390625,0.0,3077.5927734375,1.0,282.15594482421875,284.0855712890625,291.7859802246094,293.9129333496094,293.1499938964844,293.1499938964844,281.8500061035156,35735.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332646489143372,1.0,0.0,0.0,3.9817283153533936,3.9817557334899902,1.057880240296072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.9248046875,0.0,1932.3370361328125,1895.4371337890625,0.0,2778.85693359375,0.9796974658966064,1.0,0.0,3.0,1.0,0.0
12304020,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.6924448609352112,0.3907517492771148,0.3640412390232086,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6592941880226135,0.3381137549877167,0.2834631502628326,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.6788216829299927,0.3685769736766815,0.2677728533744812,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.6214564442634583,0.2787071764469147,0.2776843011379242,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.5670508742332458,0.2144544720649719,1.0309362411499023,285.1007385253906,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.26220703125,285.0996398925781,1.0,0.6812641620635986,1.0,1.0,0.0,1.0,-2.730038642883301,2.7300326824188232,5.988652901578462e-06,2.106905698776245,1.0,1.0,0.0,410.06982421875,410.0,33085.640625,0.0,3070.832763671875,1.0,281.8558349609375,283.84100341796875,291.8100280761719,293.9958190917969,293.1499938964844,293.1499938964844,281.54998779296875,35842.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453409075737,1.0,0.0,0.0,3.9877095222473145,3.987736940383911,1.0610609706418472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.66064453125,0.0,1941.058349609375,1895.4371337890625,0.0,2891.6533203125,0.9811201095581056,1.0,0.0,3.0,1.0,0.0
12304080,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.6924448609352112,0.3907517492771148,0.3640412390232086,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6592941880226135,0.3381137549877167,0.2834631502628326,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.6788216829299927,0.3685769736766815,0.2677728533744812,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.6214564442634583,0.2787071764469147,0.2776843011379242,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.5670508742332458,0.2144544720649719,1.0309362411499023,285.1007385253906,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.26220703125,285.0996398925781,1.0,0.6812641620635986,1.0,1.0,0.0,1.0,-2.730038642883301,2.7300326824188232,5.988652901578462e-06,2.106905698776245,1.0,1.0,0.0,410.06982421875,410.0,33085.640625,0.0,3070.832763671875,1.0,281.8558349609375,283.84100341796875,291.8100280761719,293.9958190917969,293.1499938964844,293.1499938964844,281.54998779296875,35842.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453409075737,1.0,0.0,0.0,3.9877095222473145,3.987736940383911,1.0610609706418472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.66064453125,0.0,1941.058349609375,1895.4371337890625,0.0,2891.6533203125,0.9811201095581056,1.0,0.0,3.0,1.0,0.0
12304140,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6912912726402283,0.3893729448318481,0.3629221618175506,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.659133791923523,0.3383258879184723,0.283715546131134,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6775947213172913,0.3671292662620544,0.2668375074863434,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6209962964057922,0.2783978283405304,0.2774835526943207,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.5655354261398315,0.2132365852594375,1.0258771181106567,284.9037475585937,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2391052246094,284.90264892578125,1.0,0.6808118224143982,1.0,1.0,0.0,1.0,-2.721607446670532,2.7216014862060547,5.951761522737797e-06,2.100418329238892,0.99888813495636,0.99888813495636,0.0,410.9226684570313,410.0,34077.47265625,0.0,3058.1123046875,1.0,281.5558166503906,283.5989990234375,291.8337097167969,294.07965087890625,293.1499938964844,293.1499938964844,281.25,35937.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570678234100342,1.0,0.0,0.0,3.990469217300415,3.990496635437012,1.062530031958886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.142578125,0.0,1945.462158203125,1895.4371337890625,0.0,3001.508056640625,0.9817988276481628,1.0,0.0,3.0,1.0,0.0
12304200,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6912912726402283,0.3893729448318481,0.3629221618175506,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.659133791923523,0.3383258879184723,0.283715546131134,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6775947213172913,0.3671292662620544,0.2668375074863434,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6209962964057922,0.2783978283405304,0.2774835526943207,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.5655354261398315,0.2132365852594375,1.0258771181106567,284.9037475585937,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2391052246094,284.90264892578125,1.0,0.6808118224143982,1.0,1.0,0.0,1.0,-2.721607446670532,2.7216014862060547,5.951761522737797e-06,2.100418329238892,0.99888813495636,0.99888813495636,0.0,410.9226684570313,410.0,34077.47265625,0.0,3058.1123046875,1.0,281.5558166503906,283.5989990234375,291.8337097167969,294.07965087890625,293.1499938964844,293.1499938964844,281.25,35937.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570678234100342,1.0,0.0,0.0,3.990469217300415,3.990496635437012,1.062530031958886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.142578125,0.0,1945.462158203125,1895.4371337890625,0.0,3001.508056640625,0.9817988276481628,1.0,0.0,3.0,1.0,0.0
12304260,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.6900356411933899,0.3877279460430145,0.3615525960922241,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.6589091420173645,0.3383521437644958,0.2838073670864105,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.6763173937797546,0.365507423877716,0.265770673751831,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.6204733848571777,0.2779293954372406,0.2771186232566833,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.5639379620552063,0.2118958085775375,1.0201932191848757,284.71014404296875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2172241210937,284.7089233398437,1.0,0.6800745725631714,1.0,1.0,0.0,1.0,-2.711541652679444,2.711535692214966,5.90781519349548e-06,2.092648506164551,0.994059920310974,0.994059920310974,0.0,411.5163879394531,410.0,35122.359375,0.0,3041.019775390625,1.0,281.2558288574219,283.3632202148437,291.856201171875,294.1667175292969,293.1499938964844,293.1499938964844,280.95001220703125,36097.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691218495368958,1.0,0.0,0.0,3.9873998165130615,3.987427473068237,1.0608961247271509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.70654296875,0.0,1942.7371826171875,1895.4371337890625,0.0,3114.57275390625,0.981195032596588,1.0,0.0,3.0,1.0,0.0
12304320,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.6900356411933899,0.3877279460430145,0.3615525960922241,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.6589091420173645,0.3383521437644958,0.2838073670864105,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.6763173937797546,0.365507423877716,0.265770673751831,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.6204733848571777,0.2779293954372406,0.2771186232566833,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.5639379620552063,0.2118958085775375,1.0201932191848757,284.71014404296875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2172241210937,284.7089233398437,1.0,0.6800745725631714,1.0,1.0,0.0,1.0,-2.711541652679444,2.711535692214966,5.90781519349548e-06,2.092648506164551,0.994059920310974,0.994059920310974,0.0,411.5163879394531,410.0,35122.359375,0.0,3041.019775390625,1.0,281.2558288574219,283.3632202148437,291.856201171875,294.1667175292969,293.1499938964844,293.1499938964844,280.95001220703125,36097.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691218495368958,1.0,0.0,0.0,3.9873998165130615,3.987427473068237,1.0608961247271509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.70654296875,0.0,1942.7371826171875,1895.4371337890625,0.0,3114.57275390625,0.981195032596588,1.0,0.0,3.0,1.0,0.0
12304380,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145568847656,0.6886141300201416,0.3857385218143463,0.3598979413509369,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146484375,0.6585901379585266,0.3381863832473755,0.2837451100349426,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146179199219,0.6749539971351624,0.3637004196643829,0.2645755708217621,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51483154296875,0.619862973690033,0.2773001194000244,0.2766004800796509,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151062011719,0.5622445344924927,0.2104467898607254,1.013993263244629,284.5145568847656,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1965026855469,284.51324462890625,1.0,0.6791203022003174,1.0,1.0,0.0,1.0,-2.699957132339477,2.699951410293579,5.857402356923558e-06,2.083688735961914,0.9866103529930116,0.9866103529930116,0.0,411.9696960449219,410.0,36107.59375,0.0,3020.38232421875,1.0,280.95587158203125,283.1275634765625,291.8721923828125,294.24560546875,293.1499938964844,293.1499938964844,280.6499938964844,36278.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812261819839478,1.0,0.0,0.0,3.977745294570923,3.97777271270752,1.0557648693065858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.02001953125,0.0,1931.553955078125,1895.4371337890625,0.0,3228.07080078125,0.9791162014007568,1.0,0.0,3.0,1.0,0.0
