time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304440,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145568847656,0.6886141300201416,0.3857385218143463,0.3598979413509369,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146484375,0.6585901379585266,0.3381863832473755,0.2837451100349426,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146179199219,0.6749539971351624,0.3637004196643829,0.2645755708217621,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51483154296875,0.619862973690033,0.2773001194000244,0.2766004800796509,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151062011719,0.5622445344924927,0.2104467898607254,1.013993263244629,284.5145568847656,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1965026855469,284.51324462890625,1.0,0.6791203022003174,1.0,1.0,0.0,1.0,-2.699957132339477,2.699951410293579,5.857402356923558e-06,2.083688735961914,0.9866103529930116,0.9866103529930116,0.0,411.9696960449219,410.0,36107.59375,0.0,3020.38232421875,1.0,280.95587158203125,283.1275634765625,291.8721923828125,294.24560546875,293.1499938964844,293.1499938964844,280.6499938964844,36278.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812261819839478,1.0,0.0,0.0,3.977745294570923,3.97777271270752,1.0557648693065858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.02001953125,0.0,1931.553955078125,1895.4371337890625,0.0,3228.07080078125,0.9791162014007568,1.0,0.0,3.0,1.0,0.0
12304500,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3649597167969,0.68787682056427,0.3846311569213867,0.3590019941329956,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.6584262847900391,0.3380434215068817,0.2836838066577911,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3652648925781,0.6742768287658691,0.3627423644065857,0.2639601528644562,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668518066406,0.6195523738861084,0.2769364714622497,0.2763113677501678,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690185546875,0.5613980889320374,0.2096937894821167,1.0108187198638916,284.36492919921875,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1868896484375,284.3554077148437,1.0,0.6785836219787598,1.0,1.0,0.0,1.0,-2.69389271736145,2.6938867568969727,5.831078397022793e-06,2.078989267349243,0.9812638759613036,0.9812638759613036,0.0,412.1246948242188,410.0,37001.64453125,0.0,3009.243408203125,1.0,280.6932678222656,282.9368896484375,291.9050598144531,294.3840026855469,293.1499938964844,293.1499938964844,280.6499938964844,36387.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897689580917358,1.0,0.0,0.0,3.970295906066896,3.970323085784912,1.051814138008922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.19482421875,0.0,1922.71337890625,1895.4371337890625,0.0,3308.047119140625,0.977471888065338,1.0,0.0,3.0,1.0,0.0
12304560,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.317138671875,0.6869794130325317,0.38340824842453,0.3579236567020416,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172302246094,0.6581547856330872,0.3378246426582336,0.2835263311862945,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3171691894531,0.6734799146652222,0.3617045879364013,0.2632491886615753,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3173828125,0.619145393371582,0.2765085101127624,0.2759291231632232,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31768798828125,0.5604438185691833,0.2088926434516906,1.0073260068893433,284.317138671875,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1771545410156,284.3157958984375,1.0,0.6779823899269104,1.0,1.0,0.0,1.0,-2.686863899230957,2.6868581771850586,5.8006439758173656e-06,2.073542833328247,0.9765183329582214,0.9765183329582214,0.0,412.34906005859375,410.0,37028.08984375,0.0,2996.577392578125,1.0,280.65582275390625,282.8923645019531,291.88067626953125,294.313232421875,293.1499938964844,293.1499938964844,280.3500061035156,36482.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928629755973816,1.0,0.0,0.0,3.9606411457061768,3.9606683254241934,1.0467049378348747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.966796875,0.0,1910.9298095703125,1895.4371337890625,0.0,3336.971435546875,0.9753713607788086,1.0,0.0,3.0,1.0,0.0
12304620,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11883544921875,0.685163676738739,0.3808051943778991,0.3556922674179077,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.6575945615768433,0.337267518043518,0.2831503748893738,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.6718916296958923,0.3595370650291443,0.261797547340393,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191101074219,0.6183115839958191,0.2755568325519562,0.2751056253910064,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11944580078125,0.5585204362869263,0.2072286903858184,1.0001676082611084,284.11883544921875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1587219238281,284.117431640625,1.0,0.6766815185546875,1.0,1.0,0.0,1.0,-2.672315835952759,2.6723101139068604,5.73786155655398e-06,2.062249660491944,0.963777244091034,0.963777244091034,0.0,412.6842651367188,410.0,37883.59765625,0.0,2969.901611328125,1.0,280.3560791015625,282.65899658203125,291.88201904296875,294.36962890625,293.1499938964844,293.1499938964844,280.04998779296875,36716.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037635922431946,1.0,0.0,0.0,3.9349794387817374,3.9350063800811768,1.03318529909302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.64404296875,0.0,1879.7181396484373,1895.4371337890625,0.0,3438.640869140625,0.9697182774543762,1.0,0.0,3.0,1.0,0.0
12304680,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11883544921875,0.685163676738739,0.3808051943778991,0.3556922674179077,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.6575945615768433,0.337267518043518,0.2831503748893738,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.6718916296958923,0.3595370650291443,0.261797547340393,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191101074219,0.6183115839958191,0.2755568325519562,0.2751056253910064,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11944580078125,0.5585204362869263,0.2072286903858184,1.0001676082611084,284.11883544921875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1587219238281,284.117431640625,1.0,0.6766815185546875,1.0,1.0,0.0,1.0,-2.672315835952759,2.6723101139068604,5.73786155655398e-06,2.062249660491944,0.963777244091034,0.963777244091034,0.0,412.6842651367188,410.0,37883.59765625,0.0,2969.901611328125,1.0,280.3560791015625,282.65899658203125,291.88201904296875,294.36962890625,293.1499938964844,293.1499938964844,280.04998779296875,36716.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037635922431946,1.0,0.0,0.0,3.9349794387817374,3.9350063800811768,1.03318529909302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.64404296875,0.0,1879.7181396484373,1895.4371337890625,0.0,3438.640869140625,0.9697182774543762,1.0,0.0,3.0,1.0,0.0
12304740,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.6831927299499512,0.3779652714729309,0.3532451689243316,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91900634765625,0.6569132208824158,0.3365206122398376,0.2826229631900787,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.670208215713501,0.357221394777298,0.2602430582046509,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.6173624992370605,0.2744517028331756,0.2741374373435974,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.5564756989479065,0.2054590284824371,0.9925356507301332,283.9189147949219,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1415710449219,283.9174194335937,1.0,0.6752346754074097,1.0,1.0,0.0,1.0,-2.656428337097168,2.656422615051269,5.669647634931607e-06,2.049896717071533,0.9483659863471984,0.9483659863471984,0.0,412.9846801757813,410.0,38755.11328125,0.0,2940.677001953125,1.0,280.0562744140625,282.43377685546875,291.8792419433594,294.4224853515625,293.1499938964844,293.1499938964844,279.75,36991.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142793416976928,1.0,0.0,0.0,3.899291515350342,3.899318218231201,1.0145295163965784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.771484375,0.0,1836.531494140625,1895.4371337890625,0.0,3536.27392578125,0.9618390202522278,1.0,0.0,3.0,1.0,0.0
12304800,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.6831927299499512,0.3779652714729309,0.3532451689243316,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91900634765625,0.6569132208824158,0.3365206122398376,0.2826229631900787,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.670208215713501,0.357221394777298,0.2602430582046509,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.6173624992370605,0.2744517028331756,0.2741374373435974,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.5564756989479065,0.2054590284824371,0.9925356507301332,283.9189147949219,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1415710449219,283.9174194335937,1.0,0.6752346754074097,1.0,1.0,0.0,1.0,-2.656428337097168,2.656422615051269,5.669647634931607e-06,2.049896717071533,0.9483659863471984,0.9483659863471984,0.0,412.9846801757813,410.0,38755.11328125,0.0,2940.677001953125,1.0,280.0562744140625,282.43377685546875,291.8792419433594,294.4224853515625,293.1499938964844,293.1499938964844,279.75,36991.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142793416976928,1.0,0.0,0.0,3.899291515350342,3.899318218231201,1.0145295163965784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.771484375,0.0,1836.531494140625,1895.4371337890625,0.0,3536.27392578125,0.9618390202522278,1.0,0.0,3.0,1.0,0.0
12304860,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7213439941406,0.6811650395393372,0.3750263750553131,0.3507117331027984,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.721435546875,0.6561470031738281,0.3356248736381531,0.2819780707359314,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.72137451171875,0.6685001850128174,0.3548493087291717,0.2586530148983001,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216491699219,0.6163415908813477,0.2732479274272918,0.2730773091316223,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220458984375,0.5544018149375916,0.2036634385585785,0.9847882390022278,283.7213439941406,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.12628173828125,283.7196655273437,1.0,0.6737195253372192,1.0,1.0,0.0,1.0,-2.639979124069214,2.6399734020233154,5.5994250942603685e-06,2.03709363937378,0.9309840202331544,0.9309840202331544,0.0,413.2490234375,410.0,39556.41015625,0.0,2910.4365234375,1.0,279.75762939453125,282.2131042480469,291.8739013671875,294.4715881347656,293.1499938964844,293.1499938964844,279.75,37306.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242337942123412,1.0,0.0,0.0,3.853773355484009,3.85379958152771,9.909816753861378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.28564453125,0.0,1782.238525390625,1895.4371337890625,0.0,3628.17822265625,0.951788365840912,1.0,0.0,3.0,1.0,0.0
12304920,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200012207031,0.6810767650604248,0.3749123811721802,0.3506011962890625,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200927734375,0.656112015247345,0.3355913162231445,0.281947523355484,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200622558594,0.6684262156486511,0.3547566831111908,0.2585839033126831,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.72027587890625,0.6162959933280945,0.2732009589672088,0.273029625415802,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7206115722656,0.5543121695518494,0.2035912871360778,0.9844534993171692,283.7200012207031,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.125732421875,283.7185974121094,1.0,0.6736534237861633,1.0,1.0,0.0,1.0,-2.6392605304718018,2.639254808425904,5.596362370852148e-06,2.036531925201416,0.9303107261657716,0.9303107261657716,0.0,413.25970458984375,410.0,39545.61328125,0.0,2909.11669921875,1.0,279.75653076171875,282.2122497558594,291.87066650390625,294.4652099609375,293.1499938964844,293.1499938964844,279.45001220703125,37316.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924229621887207,1.0,0.0,0.0,3.851672410964966,3.851698637008667,9.89901423054107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.5458984375,0.0,1779.7237548828125,1895.4371337890625,0.0,3628.1396484375,0.9513238072395324,1.0,0.0,3.0,1.0,0.0
12304980,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52490234375,0.6788457632064819,0.3716961145401001,0.3477964401245117,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.6552082300186157,0.3345019519329071,0.2811392247676849,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249328613281,0.6665627956390381,0.3521662056446075,0.2568327188491821,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5251159667969,0.6151238679885864,0.2718253433704376,0.2717988193035126,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52545166015625,0.5520516633987427,0.2016452103853225,0.9759958386421204,283.5248718261719,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1104431152344,283.52362060546875,1.0,0.6719538569450378,1.0,1.0,0.0,1.0,-2.621001958847046,2.6209964752197266,5.518920715985587e-06,2.0223066806793213,0.9096834063529968,0.9096834063529968,0.0,413.5008239746094,410.0,40256.06640625,0.0,2875.599853515625,1.0,279.4569091796875,281.9971618652344,291.8583679199219,294.498779296875,293.1499938964844,293.1499938964844,279.1499938964844,37702.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332213401794434,1.0,0.0,0.0,3.789815902709961,3.789841651916504,9.583618520991877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.125,0.0,1707.5828857421875,1895.4371337890625,0.0,3710.632568359375,0.9376813769340516,1.0,0.0,3.0,1.0,0.0
12305040,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52490234375,0.6788457632064819,0.3716961145401001,0.3477964401245117,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.6552082300186157,0.3345019519329071,0.2811392247676849,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249328613281,0.6665627956390381,0.3521662056446075,0.2568327188491821,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5251159667969,0.6151238679885864,0.2718253433704376,0.2717988193035126,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52545166015625,0.5520516633987427,0.2016452103853225,0.9759958386421204,283.5248718261719,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1104431152344,283.52362060546875,1.0,0.6719538569450378,1.0,1.0,0.0,1.0,-2.621001958847046,2.6209964752197266,5.518920715985587e-06,2.0223066806793213,0.9096834063529968,0.9096834063529968,0.0,413.5008239746094,410.0,40256.06640625,0.0,2875.599853515625,1.0,279.4569091796875,281.9971618652344,291.8583679199219,294.498779296875,293.1499938964844,293.1499938964844,279.1499938964844,37702.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332213401794434,1.0,0.0,0.0,3.789815902709961,3.789841651916504,9.583618520991877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.125,0.0,1707.5828857421875,1895.4371337890625,0.0,3710.632568359375,0.9376813769340516,1.0,0.0,3.0,1.0,0.0
12305100,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3821716308594,0.6777585744857788,0.3700806200504303,0.3464102745056152,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3827209472656,0.6547614336013794,0.3339222967624664,0.2807187736034393,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824462890625,0.6656505465507507,0.3508527874946594,0.2559581398963928,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3840026855469,0.6145373582839966,0.2711129784584045,0.2711701691150665,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.386474609375,0.5509315729141235,0.2006629705429077,0.971749484539032,283.38214111328125,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.10308837890625,283.3721618652344,1.0,0.6710767149925232,1.0,1.0,0.0,1.0,-2.611833095550537,2.6118276119232178,5.480217623698991e-06,2.0151546001434326,0.8978594541549683,0.8978594541549683,0.0,413.5650634765625,410.0,41011.82421875,0.0,2858.62451171875,1.0,279.1979675292969,281.8263854980469,291.8763427734375,294.61407470703125,293.1499938964844,293.1499938964844,279.1499938964844,37934.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397143721580504,1.0,0.0,0.0,3.752928256988525,3.75295352935791,9.397964504387346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.54052734375,0.0,1665.6090087890625,1895.4371337890625,0.0,3769.847412109375,0.929530382156372,1.0,0.0,3.0,1.0,0.0
12305160,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3359069824219,0.6765585541725159,0.3683979511260986,0.3449039161205292,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3359680175781,0.6542263031005859,0.333279937505722,0.2802186906337738,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3359375,0.6646445989608765,0.3494808673858642,0.2550097107887268,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3360900878906,0.613864541053772,0.2703502476215362,0.270467460155487,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3363647460937,0.5497265458106995,0.1996462047100067,0.9672675728797911,283.3359069824219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0955505371094,283.3349609375,1.0,0.6701593399047852,1.0,1.0,0.0,1.0,-2.601947069168091,2.6019415855407715,5.438653261080617e-06,2.0074493885040283,0.8865848779678345,0.8865848779678345,0.0,413.6938171386719,410.0,40879.91796875,0.0,2840.667724609375,1.0,279.1573181152344,281.7911376953125,291.84381103515625,294.5246887207031,293.1499938964844,293.1499938964844,279.45001220703125,38157.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412389993667604,1.0,0.0,0.0,3.711014747619629,3.7110397815704346,9.189219554173178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.93359375,0.0,1618.5308837890625,1895.4371337890625,0.0,3783.705078125,0.92034512758255,1.0,0.0,3.0,1.0,0.0
12305220,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372619628906,0.6753361225128174,0.3669886291027069,0.3430684506893158,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5371398925781,0.6539802551269531,0.3332397043704986,0.2798428237438202,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372009277344,0.6636022329330444,0.3482548296451568,0.2537996768951416,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5367736816406,0.6133014559745789,0.2698849141597748,0.2696795463562011,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361022949219,0.5482192039489746,0.1984915435314178,0.9606838822364808,283.53729248046875,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09393310546875,283.5401916503906,1.0,0.6685958504676819,1.0,1.0,0.0,1.0,-2.588886022567749,2.588880777359009,5.38359563506674e-06,1.9970769882202148,0.8693132400512695,0.8693132400512695,0.0,413.0641784667969,410.0,39452.265625,0.0,2813.556396484375,1.0,279.4423217773437,282.0363464355469,291.7377319335937,294.26123046875,293.1499938964844,293.1499938964844,279.75,38216.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232862591743468,1.0,0.0,0.0,3.627576589584351,3.627600908279419,8.780646680861537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.36572265625,0.0,1524.8458251953125,1895.4371337890625,0.0,3619.454345703125,0.9018231630325316,1.0,0.0,3.0,1.0,0.0
12305280,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372619628906,0.6753361225128174,0.3669886291027069,0.3430684506893158,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5371398925781,0.6539802551269531,0.3332397043704986,0.2798428237438202,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372009277344,0.6636022329330444,0.3482548296451568,0.2537996768951416,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5367736816406,0.6133014559745789,0.2698849141597748,0.2696795463562011,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361022949219,0.5482192039489746,0.1984915435314178,0.9606838822364808,283.53729248046875,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09393310546875,283.5401916503906,1.0,0.6685958504676819,1.0,1.0,0.0,1.0,-2.588886022567749,2.588880777359009,5.38359563506674e-06,1.9970769882202148,0.8693132400512695,0.8693132400512695,0.0,413.0641784667969,410.0,39452.265625,0.0,2813.556396484375,1.0,279.4423217773437,282.0363464355469,291.7377319335937,294.26123046875,293.1499938964844,293.1499938964844,279.75,38216.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232862591743468,1.0,0.0,0.0,3.627576589584351,3.627600908279419,8.780646680861537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.36572265625,0.0,1524.8458251953125,1895.4371337890625,0.0,3619.454345703125,0.9018231630325316,1.0,0.0,3.0,1.0,0.0
12305340,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646484375,0.6756479144096375,0.3671153485774994,0.3428713083267212,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644958496094,0.6549339294433594,0.3344036042690277,0.2805283367633819,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645568847656,0.6639161705970764,0.3484057188034057,0.2536694407463074,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640991210937,0.613934338092804,0.2705023884773254,0.269989401102066,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7633056640625,0.5481873154640198,0.1983375698328018,0.9587452411651612,283.7646789550781,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1043701171875,283.7680053710937,1.0,0.667786180973053,1.0,1.0,0.0,1.0,-2.587496280670166,2.5874907970428467,5.377416528062895e-06,1.9958058595657349,0.8553038835525513,0.8553038835525513,0.0,411.6230773925781,410.0,38122.57421875,0.0,2804.629150390625,1.0,279.7412109375,282.30328369140625,291.70831298828125,294.1286315917969,293.1499938964844,293.1499938964844,280.04998779296875,38101.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032281637191772,1.0,0.0,0.0,3.5480844974517822,3.548107862472534,8.400037359024282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.5517578125,0.0,1437.996826171875,1895.4371337890625,0.0,3433.65673828125,0.8840905427932739,1.0,0.0,3.0,1.0,0.0
12305400,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646484375,0.6756479144096375,0.3671153485774994,0.3428713083267212,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644958496094,0.6549339294433594,0.3344036042690277,0.2805283367633819,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645568847656,0.6639161705970764,0.3484057188034057,0.2536694407463074,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640991210937,0.613934338092804,0.2705023884773254,0.269989401102066,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7633056640625,0.5481873154640198,0.1983375698328018,0.9587452411651612,283.7646789550781,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1043701171875,283.7680053710937,1.0,0.667786180973053,1.0,1.0,0.0,1.0,-2.587496280670166,2.5874907970428467,5.377416528062895e-06,1.9958058595657349,0.8553038835525513,0.8553038835525513,0.0,411.6230773925781,410.0,38122.57421875,0.0,2804.629150390625,1.0,279.7412109375,282.30328369140625,291.70831298828125,294.1286315917969,293.1499938964844,293.1499938964844,280.04998779296875,38101.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032281637191772,1.0,0.0,0.0,3.5480844974517822,3.548107862472534,8.400037359024282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.5517578125,0.0,1437.996826171875,1895.4371337890625,0.0,3433.65673828125,0.8840905427932739,1.0,0.0,3.0,1.0,0.0
12305460,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.6764916777610779,0.3678335845470428,0.3433507680892944,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9929504394531,0.6563973426818848,0.3361647129058838,0.2817854285240173,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.6648103594779968,0.349264532327652,0.2541148960590362,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925537109375,0.6151232719421387,0.2717406749725342,0.2709664404392242,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.99176025390625,0.548943281173706,0.1987898200750351,0.95988267660141,283.9931335449219,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1197509765625,283.9965515136719,1.0,0.667669415473938,1.0,1.0,0.0,1.0,-2.5929205417633057,2.592915296554565,5.399728252086788e-06,1.9998618364334104,0.8443447351455688,0.8443447351455688,0.0,410.242431640625,410.0,36905.05078125,0.0,2808.5986328125,1.0,280.0404968261719,282.5716857910156,291.7016296386719,294.0409851074219,293.1499938964844,293.1499938964844,280.3500061035156,37874.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856686949729919,1.0,0.0,0.0,3.476745843887329,3.476768732070923,8.065646852628561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.7060546875,0.0,1362.1796875,1895.4371337890625,0.0,3269.679443359375,0.8681204915046692,1.0,0.0,3.0,1.0,0.0
12305520,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.6764916777610779,0.3678335845470428,0.3433507680892944,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9929504394531,0.6563973426818848,0.3361647129058838,0.2817854285240173,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.6648103594779968,0.349264532327652,0.2541148960590362,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925537109375,0.6151232719421387,0.2717406749725342,0.2709664404392242,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.99176025390625,0.548943281173706,0.1987898200750351,0.95988267660141,283.9931335449219,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1197509765625,283.9965515136719,1.0,0.667669415473938,1.0,1.0,0.0,1.0,-2.5929205417633057,2.592915296554565,5.399728252086788e-06,1.9998618364334104,0.8443447351455688,0.8443447351455688,0.0,410.242431640625,410.0,36905.05078125,0.0,2808.5986328125,1.0,280.0404968261719,282.5716857910156,291.7016296386719,294.0409851074219,293.1499938964844,293.1499938964844,280.3500061035156,37874.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856686949729919,1.0,0.0,0.0,3.476745843887329,3.476768732070923,8.065646852628561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.7060546875,0.0,1362.1796875,1895.4371337890625,0.0,3269.679443359375,0.8681204915046692,1.0,0.0,3.0,1.0,0.0
12305580,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159729003906,0.6775096654891968,0.3688518702983856,0.3441472351551056,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.6580665707588196,0.3382567167282104,0.2833526730537414,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21588134765625,0.6659571528434753,0.350521981716156,0.2548871040344238,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2154235839844,0.6165558695793152,0.2733420729637146,0.2723452448844909,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2146911621094,0.5501081943511963,0.1996119171380996,0.9629315733909608,284.2159729003906,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.13677978515625,284.2191772460937,1.0,0.668085515499115,1.0,1.0,0.0,1.0,-2.6023383140563965,2.602332830429077,5.438837433757726e-06,2.007033348083496,0.8363170623779297,0.8363170623779297,0.0,409.1554870605469,410.0,35843.97265625,0.0,2821.298095703125,1.0,280.33984375,282.8411865234375,291.6970520019531,293.9701538085937,293.1499938964844,293.1499938964844,280.6499938964844,37571.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708909749984741,1.0,0.0,0.0,3.4166150093078613,3.4166369438171387,7.789066103214282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.673828125,0.0,1299.6903076171875,1895.4371337890625,0.0,3131.16845703125,0.854595422744751,1.0,0.0,3.0,1.0,0.0
12305640,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159729003906,0.6775096654891968,0.3688518702983856,0.3441472351551056,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.6580665707588196,0.3382567167282104,0.2833526730537414,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21588134765625,0.6659571528434753,0.350521981716156,0.2548871040344238,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2154235839844,0.6165558695793152,0.2733420729637146,0.2723452448844909,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2146911621094,0.5501081943511963,0.1996119171380996,0.9629315733909608,284.2159729003906,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.13677978515625,284.2191772460937,1.0,0.668085515499115,1.0,1.0,0.0,1.0,-2.6023383140563965,2.602332830429077,5.438837433757726e-06,2.007033348083496,0.8363170623779297,0.8363170623779297,0.0,409.1554870605469,410.0,35843.97265625,0.0,2821.298095703125,1.0,280.33984375,282.8411865234375,291.6970520019531,293.9701538085937,293.1499938964844,293.1499938964844,280.6499938964844,37571.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708909749984741,1.0,0.0,0.0,3.4166150093078613,3.4166369438171387,7.789066103214282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.673828125,0.0,1299.6903076171875,1895.4371337890625,0.0,3131.16845703125,0.854595422744751,1.0,0.0,3.0,1.0,0.0
12305700,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651123046875,0.6780045032501221,0.3694140315055847,0.3445797562599182,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646240234375,0.6589094400405884,0.3393688797950744,0.2841895818710327,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648376464844,0.6665427088737488,0.3512281477451324,0.2553263008594513,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631591796875,0.6172866225242615,0.2742159962654114,0.2731088995933532,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603210449219,0.5507509708404541,0.2001049816608429,0.9648644924163818,284.3652038574219,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1449279785156,284.37677001953125,1.0,0.6684380769729614,1.0,1.0,0.0,1.0,-2.6078081130981445,2.607802629470825,5.461653472593753e-06,2.011216640472412,0.8338532447814941,0.8338532447814941,0.0,408.7579650878906,410.0,34963.1640625,0.0,2829.73291015625,1.0,280.5916442871094,283.0325012207031,291.6678466796875,293.8412170410156,293.1499938964844,293.1499938964844,280.6499938964844,37386.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619637489318848,1.0,0.0,0.0,3.3910961151123047,3.391117811203003,7.673146455999813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.32080078125,0.0,1273.3909912109375,1895.4371337890625,0.0,3047.423828125,0.8488611578941345,1.0,0.0,3.0,1.0,0.0
12305760,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.6786094307899475,0.3700790405273437,0.3451499044895172,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43218994140625,0.6598365306854248,0.3405615389347076,0.2851148247718811,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322509765625,0.6672258973121643,0.3520293235778808,0.2558575868606567,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43182373046875,0.6180928349494934,0.2751661241054535,0.2739671468734741,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311218261719,0.5515033006668091,0.2006725221872329,0.9672048687934875,284.4323425292969,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1534729003906,284.435302734375,1.0,0.6688899397850037,1.0,1.0,0.0,1.0,-2.6142818927764893,2.61427640914917,5.4887259466340765e-06,2.0161709785461426,0.8311232924461365,0.8311232924461365,0.0,408.3548583984375,410.0,34819.19921875,0.0,2840.041259765625,1.0,280.63934326171875,283.1033020019531,291.6864318847656,293.8980407714844,293.1499938964844,293.1499938964844,280.95001220703125,37220.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579286336898804,1.0,0.0,0.0,3.369605302810669,3.369626998901367,7.576198868264328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.03955078125,0.0,1251.4471435546875,1895.4371337890625,0.0,3009.579833984375,0.8439407348632812,1.0,0.0,3.0,1.0,0.0
12305820,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.679777204990387,0.3714715242385864,0.3463177978992462,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405944824219,0.6616770029067993,0.3430218696594238,0.2870165705680847,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.6685845851898193,0.3537324070930481,0.2569754123687744,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.6196882724761963,0.2771463692188263,0.2757556736469269,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396179199219,0.5530534386634827,0.2019025236368179,0.9723322987556458,284.6407165527344,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.16925048828125,284.6434020996094,1.0,0.6699779033660889,1.0,1.0,0.0,1.0,-2.628025531768799,2.6280200481414795,5.546457941818517e-06,2.02670693397522,0.8286502361297607,0.8286502361297607,0.0,407.7677001953125,410.0,33824.6484375,0.0,2863.224609375,1.0,280.93878173828125,283.356201171875,291.6697692871094,293.8217468261719,293.1499938964844,293.1499938964844,281.25,36845.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457546830177307,1.0,0.0,0.0,3.336742877960205,3.336764335632324,7.429144943671417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.36328125,0.0,1217.56787109375,1895.4371337890625,0.0,2895.525146484375,0.8363873362541199,1.0,0.0,3.0,1.0,0.0
12305880,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.679777204990387,0.3714715242385864,0.3463177978992462,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405944824219,0.6616770029067993,0.3430218696594238,0.2870165705680847,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.6685845851898193,0.3537324070930481,0.2569754123687744,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.6196882724761963,0.2771463692188263,0.2757556736469269,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396179199219,0.5530534386634827,0.2019025236368179,0.9723322987556458,284.6407165527344,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.16925048828125,284.6434020996094,1.0,0.6699779033660889,1.0,1.0,0.0,1.0,-2.628025531768799,2.6280200481414795,5.546457941818517e-06,2.02670693397522,0.8286502361297607,0.8286502361297607,0.0,407.7677001953125,410.0,33824.6484375,0.0,2863.224609375,1.0,280.93878173828125,283.356201171875,291.6697692871094,293.8217468261719,293.1499938964844,293.1499938964844,281.25,36845.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457546830177307,1.0,0.0,0.0,3.336742877960205,3.336764335632324,7.429144943671417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.36328125,0.0,1217.56787109375,1895.4371337890625,0.0,2895.525146484375,0.8363873362541199,1.0,0.0,3.0,1.0,0.0
12305940,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.6809995174407959,0.3729925751686096,0.3476102352142334,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.6635749340057373,0.3456039428710937,0.2890243530273437,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.6700241565704346,0.3555970191955566,0.2582147419452667,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.621323823928833,0.279245913028717,0.2776674628257751,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.5547187924385071,0.2032610774040222,0.9780922532081604,284.8411560058594,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.18438720703125,284.8435363769531,1.0,0.6712765097618103,1.0,1.0,0.0,1.0,-2.6431236267089844,2.643117904663086,5.610252173937624e-06,2.03829312324524,0.828792929649353,0.828792929649353,0.0,407.3312377929688,410.0,32855.03125,0.0,2889.797607421875,1.0,281.2384948730469,283.599853515625,291.6488952636719,293.7424011230469,293.1499938964844,293.1499938964844,281.54998779296875,36464.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337931036949158,1.0,0.0,0.0,3.318351984024048,3.318372964859009,7.347476298491529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.775390625,0.0,1197.7060546875,1895.4371337890625,0.0,2783.782958984375,0.8320128917694092,1.0,0.0,3.0,1.0,0.0
12306000,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.6809995174407959,0.3729925751686096,0.3476102352142334,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.6635749340057373,0.3456039428710937,0.2890243530273437,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.6700241565704346,0.3555970191955566,0.2582147419452667,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.621323823928833,0.279245913028717,0.2776674628257751,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.5547187924385071,0.2032610774040222,0.9780922532081604,284.8411560058594,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.18438720703125,284.8435363769531,1.0,0.6712765097618103,1.0,1.0,0.0,1.0,-2.6431236267089844,2.643117904663086,5.610252173937624e-06,2.03829312324524,0.828792929649353,0.828792929649353,0.0,407.3312377929688,410.0,32855.03125,0.0,2889.797607421875,1.0,281.2384948730469,283.599853515625,291.6488952636719,293.7424011230469,293.1499938964844,293.1499938964844,281.54998779296875,36464.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337931036949158,1.0,0.0,0.0,3.318351984024048,3.318372964859009,7.347476298491529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.775390625,0.0,1197.7060546875,1895.4371337890625,0.0,2783.782958984375,0.8320128917694092,1.0,0.0,3.0,1.0,0.0
12306060,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.682305097579956,0.3746776282787323,0.3490371108055115,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.665549635887146,0.3483242988586426,0.2911368012428283,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6715608239173889,0.3576360642910003,0.2595700621604919,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.623013973236084,0.2814739942550659,0.2796955406665802,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.5565024018287659,0.2047474682331085,0.9844154715538024,285.0436706542969,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.19903564453125,285.0458374023437,1.0,0.6727450489997864,1.0,1.0,0.0,1.0,-2.659487009048462,2.6594812870025635,5.679816240444779e-06,2.05085563659668,0.8316580653190613,0.8316580653190613,0.0,406.97509765625,410.0,32064.107421875,0.0,2919.337646484375,1.0,281.5383605957031,283.845703125,291.62872314453125,293.671630859375,293.1499938964844,293.1499938964844,281.8500061035156,36075.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223475813865662,1.0,0.0,0.0,3.314667224884033,3.314688205718994,7.331167921620363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.04833984375,0.0,1191.6297607421875,1895.4371337890625,0.0,2677.33203125,0.8308704495429993,1.0,0.0,3.0,1.0,0.0
12306120,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.682305097579956,0.3746776282787323,0.3490371108055115,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.665549635887146,0.3483242988586426,0.2911368012428283,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6715608239173889,0.3576360642910003,0.2595700621604919,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.623013973236084,0.2814739942550659,0.2796955406665802,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.5565024018287659,0.2047474682331085,0.9844154715538024,285.0436706542969,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.19903564453125,285.0458374023437,1.0,0.6727450489997864,1.0,1.0,0.0,1.0,-2.659487009048462,2.6594812870025635,5.679816240444779e-06,2.05085563659668,0.8316580653190613,0.8316580653190613,0.0,406.97509765625,410.0,32064.107421875,0.0,2919.337646484375,1.0,281.5383605957031,283.845703125,291.62872314453125,293.671630859375,293.1499938964844,293.1499938964844,281.8500061035156,36075.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223475813865662,1.0,0.0,0.0,3.314667224884033,3.314688205718994,7.331167921620363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.04833984375,0.0,1191.6297607421875,1895.4371337890625,0.0,2677.33203125,0.8308704495429993,1.0,0.0,3.0,1.0,0.0
12306180,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.683712899684906,0.3765129745006561,0.3506075143814087,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.6676167845726013,0.3511753678321838,0.2933586239814758,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.6732084155082703,0.3598360419273376,0.2610430121421814,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6247727274894714,0.2838228046894073,0.2818424999713897,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.5584123730659485,0.2063526362180709,0.9912923574447632,285.2391662597656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21319580078125,285.24102783203125,1.0,0.6743667721748352,1.0,1.0,0.0,1.0,-2.6771275997161865,2.677121877670288,5.755311121902196e-06,2.064409017562866,0.8370833396911621,0.8370833396911621,0.0,406.661376953125,410.0,31287.689453125,0.0,2951.757568359375,1.0,281.83837890625,284.0831298828125,291.6083068847656,293.6042175292969,293.1499938964844,293.1499938964844,282.1499938964844,35699.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117970824241638,1.0,0.0,0.0,3.3252816200256348,3.325302600860596,7.378195618912287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.09423828125,0.0,1198.97021484375,1895.4371337890625,0.0,2579.752197265625,0.8328909873962402,1.0,0.0,3.0,1.0,0.0
12306240,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.683712899684906,0.3765129745006561,0.3506075143814087,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.6676167845726013,0.3511753678321838,0.2933586239814758,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.6732084155082703,0.3598360419273376,0.2610430121421814,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6247727274894714,0.2838228046894073,0.2818424999713897,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.5584123730659485,0.2063526362180709,0.9912923574447632,285.2391662597656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21319580078125,285.24102783203125,1.0,0.6743667721748352,1.0,1.0,0.0,1.0,-2.6771275997161865,2.677121877670288,5.755311121902196e-06,2.064409017562866,0.8370833396911621,0.8370833396911621,0.0,406.661376953125,410.0,31287.689453125,0.0,2951.757568359375,1.0,281.83837890625,284.0831298828125,291.6083068847656,293.6042175292969,293.1499938964844,293.1499938964844,282.1499938964844,35699.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117970824241638,1.0,0.0,0.0,3.3252816200256348,3.325302600860596,7.378195618912287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.09423828125,0.0,1198.97021484375,1895.4371337890625,0.0,2579.752197265625,0.8328909873962402,1.0,0.0,3.0,1.0,0.0
