time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306300,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.6843993067741394,0.3774482905864715,0.3513895869255066,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.6686446070671082,0.3526240289211273,0.2944793999195099,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.674027681350708,0.3609647750854492,0.2617902457714081,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.6256443858146667,0.2850199043750763,0.2829302549362182,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706359863281,0.5593730211257935,0.2071805149316787,0.9948282837867736,285.3749389648437,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.21978759765625,285.385009765625,1.0,0.6752193570137024,1.0,1.0,0.0,1.0,-2.686105728149414,2.686100006103516,5.793937361886492e-06,2.071312427520752,0.8412154316902161,0.8412154316902161,0.0,406.5567321777344,410.0,30580.12890625,0.0,2968.612060546875,1.0,282.08917236328125,284.25830078125,291.5711669921875,293.4784545898437,293.1499938964844,293.1499938964844,282.1499938964844,35506.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043323755264282,1.0,0.0,0.0,3.3354177474975586,3.3354387283325195,7.423244596793666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.47119140625,0.0,1207.1578369140625,1895.4371337890625,0.0,2511.10107421875,0.8350089192390442,1.0,0.0,3.0,1.0,0.0
12306360,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.6851983666419983,0.3784716129302978,0.3522903621196747,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.6697587966918945,0.3541379868984222,0.2956714332103729,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.6749451756477356,0.362171858549118,0.2626125812530517,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.626586377620697,0.2862744033336639,0.2840885519981384,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.5604236125946045,0.2080588787794113,0.998634934425354,285.4300231933594,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2267150878906,285.431884765625,1.0,0.6761206388473511,1.0,1.0,0.0,1.0,-2.6958272457122803,2.6958212852478027,5.835898264194839e-06,2.0787832736968994,0.8450139164924622,0.8450139164924622,0.0,406.38970947265625,410.0,30533.603515625,0.0,2986.69677734375,1.0,282.1387023925781,284.3136901855469,291.5848693847656,293.5350952148437,293.1499938964844,293.1499938964844,282.45001220703125,35342.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016864061355591,1.0,0.0,0.0,3.3493459224700928,3.3493669033050537,7.485370474569208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.390625,0.0,1219.18310546875,1895.4371337890625,0.0,2486.853515625,0.8379091024398804,1.0,0.0,3.0,1.0,0.0
12306420,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64697265625,0.6868739724159241,0.3807410895824432,0.3541929423809051,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.6720597743988037,0.3573346138000488,0.2981348037719726,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.6768635511398315,0.3647861778736114,0.2643394470214844,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.628527045249939,0.288929671049118,0.2864896357059479,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.5626134276390076,0.2099422663450241,1.0066287517547607,285.6470031738281,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2407531738281,285.64862060546875,1.0,0.6780242919921875,1.0,1.0,0.0,1.0,-2.716160774230957,2.7161548137664795,5.924154720560182e-06,2.094410181045532,0.856072187423706,0.856072187423706,0.0,406.0669555664063,410.0,29991.013671875,0.0,3024.914306640625,1.0,282.4389343261719,284.55181884765625,291.5636901855469,293.4779968261719,293.1499938964844,293.1499938964844,282.75,34974.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792450487613678,1.0,0.0,0.0,3.3871755599975586,3.3871970176696777,7.655414719920373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.50341796875,0.0,1252.83154296875,1895.4371337890625,0.0,2402.612060546875,0.8459864854812622,1.0,0.0,3.0,1.0,0.0
12306480,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64697265625,0.6868739724159241,0.3807410895824432,0.3541929423809051,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.6720597743988037,0.3573346138000488,0.2981348037719726,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.6768635511398315,0.3647861778736114,0.2643394470214844,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.628527045249939,0.288929671049118,0.2864896357059479,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.5626134276390076,0.2099422663450241,1.0066287517547607,285.6470031738281,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2407531738281,285.64862060546875,1.0,0.6780242919921875,1.0,1.0,0.0,1.0,-2.716160774230957,2.7161548137664795,5.924154720560182e-06,2.094410181045532,0.856072187423706,0.856072187423706,0.0,406.0669555664063,410.0,29991.013671875,0.0,3024.914306640625,1.0,282.4389343261719,284.55181884765625,291.5636901855469,293.4779968261719,293.1499938964844,293.1499938964844,282.75,34974.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792450487613678,1.0,0.0,0.0,3.3871755599975586,3.3871970176696777,7.655414719920373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.50341796875,0.0,1252.83154296875,1895.4371337890625,0.0,2402.612060546875,0.8459864854812622,1.0,0.0,3.0,1.0,0.0
12306540,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570861816406,0.688625156879425,0.3831052780151367,0.3561872541904449,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.6743612885475159,0.3605064749717712,0.3005804121494293,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.6788322329521179,0.3674533367156982,0.2661065757274627,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.630466103553772,0.2915752530097961,0.2888833284378052,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.5648342370986938,0.2118530124425888,1.014749526977539,285.85711669921875,284.95001220703125,296.4932861328125,288.5694274902344,296.4947204589844,297.2542419433594,285.8591613769531,1.0,0.6799516081809998,1.0,1.0,0.0,1.0,-2.736772298812866,2.7367663383483887,6.014323389536003e-06,2.110264539718628,0.8690059185028076,0.8690059185028076,0.0,405.7202453613281,410.0,29456.53125,0.0,3063.936767578125,1.0,282.736328125,284.7825927734375,291.53839111328125,293.4150695800781,293.1499938964844,293.1499938964844,282.75,34650.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843472361564636,1.0,0.0,0.0,3.433635711669922,3.433657646179199,7.866865985306504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.2099609375,0.0,1296.0147705078125,1895.4371337890625,0.0,2329.2578125,0.8560479283332825,1.0,0.0,3.0,1.0,0.0
12306600,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85986328125,0.6887770891189575,0.3832822442054748,0.3563608527183532,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.6745562553405762,0.360756516456604,0.3007869124412536,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.6790012717247009,0.3676608204841614,0.2662582397460937,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.6306304335594177,0.2917845547199249,0.2890859246253967,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.5650237798690796,0.2120054215192794,1.0154439210891724,285.8598937988281,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2552185058594,285.8612670898437,1.0,0.6801157593727112,1.0,1.0,0.0,1.0,-2.738533496856689,2.738527297973633,6.0220700106583536e-06,2.111624240875244,0.8699495792388916,0.8699495792388916,0.0,405.6905212402344,410.0,29461.908203125,0.0,3067.287353515625,1.0,282.7393798828125,284.78485107421875,291.5426330566406,293.42498779296875,293.1499938964844,293.1499938964844,283.04998779296875,34637.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845697999000549,1.0,0.0,0.0,3.4376776218414307,3.437699317932129,7.885397508289316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.8466796875,0.0,1299.9273681640625,1895.4371337890625,0.0,2331.265380859375,0.8569315075874329,1.0,0.0,3.0,1.0,0.0
12306660,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.6908270120620728,0.3860274255275726,0.358718603849411,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.6771904826164246,0.3643615245819092,0.3035893142223358,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.6812911033630371,0.3707413673400879,0.2683250308036804,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.6328521370887756,0.2948020696640014,0.2918395102024078,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06903076171875,0.5675929188728333,0.2142177522182464,1.0249435901641846,286.069580078125,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2696228027344,286.0707397460937,1.0,0.6823857426643372,1.0,1.0,0.0,1.0,-2.762536764144897,2.762530565261841,6.128046152298339e-06,2.1301076412200928,0.8866097331047058,0.8866097331047058,0.0,405.3260192871094,410.0,28938.451171875,0.0,3113.429443359375,1.0,283.0400390625,285.01422119140625,291.5181884765625,293.3697204589844,293.1499938964844,293.1499938964844,283.1499938964844,34343.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773959040641785,1.0,0.0,0.0,3.499150276184082,3.4991726875305176,8.169932925738976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.9990234375,0.0,1359.8427734375,1895.4371337890625,0.0,2266.79150390625,0.8683955073356628,1.0,0.0,3.0,1.0,0.0
12306720,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.6908270120620728,0.3860274255275726,0.358718603849411,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.6771904826164246,0.3643615245819092,0.3035893142223358,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.6812911033630371,0.3707413673400879,0.2683250308036804,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.6328521370887756,0.2948020696640014,0.2918395102024078,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06903076171875,0.5675929188728333,0.2142177522182464,1.0249435901641846,286.069580078125,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2696228027344,286.0707397460937,1.0,0.6823857426643372,1.0,1.0,0.0,1.0,-2.762536764144897,2.762530565261841,6.128046152298339e-06,2.1301076412200928,0.8866097331047058,0.8866097331047058,0.0,405.3260192871094,410.0,28938.451171875,0.0,3113.429443359375,1.0,283.0400390625,285.01422119140625,291.5181884765625,293.3697204589844,293.1499938964844,293.1499938964844,283.1499938964844,34343.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773959040641785,1.0,0.0,0.0,3.499150276184082,3.4991726875305176,8.169932925738976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.9990234375,0.0,1359.8427734375,1895.4371337890625,0.0,2266.79150390625,0.8683955073356628,1.0,0.0,3.0,1.0,0.0
12306780,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.69255530834198,0.3881757855415344,0.3608012497425079,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.6796033978462219,0.3676176071166992,0.3062733709812164,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.6833323240280151,0.3733970522880554,0.2702595591545105,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.6348958611488342,0.2975320816040039,0.2944860756397247,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.5699573159217834,0.216222733259201,1.0341558456420898,286.1374816894531,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2789306640625,286.13726806640625,1.0,0.6846985220909119,1.0,1.0,0.0,1.0,-2.7854154109954834,2.7854092121124268,6.2300505305756815e-06,2.1477866172790527,0.9030510187149048,0.9030510187149048,0.0,405.3024291992188,410.0,28798.138671875,0.0,3159.426513671875,1.0,283.1465759277344,285.0877380371094,291.5272521972656,293.397216796875,293.1499938964844,293.1499938964844,283.04998779296875,33865.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805003523826599,1.0,0.0,0.0,3.545993089675904,3.546015739440918,8.390137509195483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.296875,0.0,1404.9925537109375,1895.4371337890625,0.0,2294.633544921875,0.8821329474449158,1.0,0.0,3.0,1.0,0.0
12306840,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.69255530834198,0.3881757855415344,0.3608012497425079,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.6796033978462219,0.3676176071166992,0.3062733709812164,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.6833323240280151,0.3733970522880554,0.2702595591545105,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.6348958611488342,0.2975320816040039,0.2944860756397247,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.5699573159217834,0.216222733259201,1.0341558456420898,286.1374816894531,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2789306640625,286.13726806640625,1.0,0.6846985220909119,1.0,1.0,0.0,1.0,-2.7854154109954834,2.7854092121124268,6.2300505305756815e-06,2.1477866172790527,0.9030510187149048,0.9030510187149048,0.0,405.3024291992188,410.0,28798.138671875,0.0,3159.426513671875,1.0,283.1465759277344,285.0877380371094,291.5272521972656,293.397216796875,293.1499938964844,293.1499938964844,283.04998779296875,33865.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805003523826599,1.0,0.0,0.0,3.545993089675904,3.546015739440918,8.390137509195483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.296875,0.0,1404.9925537109375,1895.4371337890625,0.0,2294.633544921875,0.8821329474449158,1.0,0.0,3.0,1.0,0.0
12306900,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.6930683851242065,0.3887153267860412,0.3614964485168457,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.6805411577224731,0.3688894510269165,0.3074169754981994,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.6840540170669556,0.3743040859699249,0.2710201442241668,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.6356918215751648,0.2985929846763611,0.2956121861934662,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.074462890625,0.5708636045455933,0.2169829607009887,1.0380364656448364,286.07244873046875,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2797241210937,286.0675964355469,1.0,0.6857616901397705,1.0,1.0,0.0,1.0,-2.7948038578033447,2.794797658920288,6.272204700508155e-06,2.1550655364990234,0.9099124670028688,0.9099124670028688,0.0,405.5428771972656,410.0,29039.443359375,0.0,3179.6357421875,1.0,283.0667724609375,285.010498046875,291.5500183105469,293.4740600585937,293.1499938964844,293.1499938964844,283.04998779296875,34082.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879519462585449,1.0,0.0,0.0,3.5871570110321045,3.5871801376342773,8.586063131588162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.04541015625,0.0,1450.272705078125,1895.4371337890625,0.0,2361.821533203125,0.889818549156189,1.0,0.0,3.0,1.0,0.0
12306960,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.6931869387626648,0.3888618052005768,0.3617861866950989,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.6811686754226685,0.3698767721652984,0.3083140850067138,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.6844319701194763,0.3748808801174164,0.2715279757976532,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.6362230777740479,0.2994036078453064,0.2964897453784942,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.5714437961578369,0.2175314128398895,1.040965914726257,286.0366516113281,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27764892578125,286.03466796875,1.0,0.6866750121116638,1.0,1.0,0.0,1.0,-2.8016107082366943,2.8016045093536377,6.30285330771585e-06,2.160341501235962,0.9167814254760742,0.9167814254760742,0.0,406.024658203125,410.0,29064.830078125,0.0,3195.8134765625,1.0,283.0526733398437,284.9747619628906,291.5364990234375,293.458740234375,293.1499938964844,293.1499938964844,282.75,34188.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793821394443512,1.0,0.0,0.0,3.62007737159729,3.620100736618042,8.744378874325776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.240234375,0.0,1486.6890869140625,1895.4371337890625,0.0,2415.075439453125,0.897280752658844,1.0,0.0,3.0,1.0,0.0
12307020,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.6923427581787109,0.3876705467700958,0.3612063229084015,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.6815423965454102,0.370752602815628,0.3093518912792206,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.6842188835144043,0.3747758269309997,0.2717842161655426,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.6365190148353577,0.3000609576702118,0.2974661290645599,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.571631133556366,0.217807650566101,1.0437012910842896,285.77862548828125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26416015625,285.7752685546875,1.0,0.6879234910011292,1.0,1.0,0.0,1.0,-2.807162046432495,2.80715560913086,6.327962637442397e-06,2.1646711826324463,0.9257792234420776,0.9257792234420776,0.0,407.524169921875,410.0,29657.494140625,0.0,3214.336181640625,1.0,282.75811767578125,284.6920166015625,291.5311889648437,293.5272216796875,293.1499938964844,293.1499938964844,282.45001220703125,34536.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142042756080627,1.0,0.0,0.0,3.675576448440552,3.675600528717041,9.01455393886863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.12548828125,0.0,1550.787109375,1895.4371337890625,0.0,2601.962646484375,0.9099609851837158,1.0,0.0,3.0,1.0,0.0
12307080,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.6923427581787109,0.3876705467700958,0.3612063229084015,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.6815423965454102,0.370752602815628,0.3093518912792206,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.6842188835144043,0.3747758269309997,0.2717842161655426,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.6365190148353577,0.3000609576702118,0.2974661290645599,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.571631133556366,0.217807650566101,1.0437012910842896,285.77862548828125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26416015625,285.7752685546875,1.0,0.6879234910011292,1.0,1.0,0.0,1.0,-2.807162046432495,2.80715560913086,6.327962637442397e-06,2.1646711826324463,0.9257792234420776,0.9257792234420776,0.0,407.524169921875,410.0,29657.494140625,0.0,3214.336181640625,1.0,282.75811767578125,284.6920166015625,291.5311889648437,293.5272216796875,293.1499938964844,293.1499938964844,282.45001220703125,34536.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142042756080627,1.0,0.0,0.0,3.675576448440552,3.675600528717041,9.01455393886863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.12548828125,0.0,1550.787109375,1895.4371337890625,0.0,2601.962646484375,0.9099609851837158,1.0,0.0,3.0,1.0,0.0
12307140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.6903873682022095,0.3852435946464538,0.3593345880508423,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.6809597015380859,0.3705736994743347,0.3094563782215118,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.6829687356948853,0.3735150992870331,0.271134465932846,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.6359613537788391,0.2997611463069916,0.2974578142166137,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.5706710815429688,0.217204064130783,1.0422526597976685,285.5097045898437,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2436828613281,285.5062561035156,1.0,0.6882709860801697,1.0,1.0,0.0,1.0,-2.8025362491607666,2.802529811859131,6.307014245976461e-06,2.16105318069458,0.931080400943756,0.931080400943756,0.0,409.3053588867188,410.0,30151.314453125,0.0,3213.3603515625,1.0,282.45782470703125,284.4017028808594,291.4804382324219,293.5164489746094,293.1499938964844,293.1499938964844,282.1499938964844,34908.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296043276786804,1.0,0.0,0.0,3.7171151638031006,3.717139720916748,9.219456842401996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.29052734375,0.0,1600.812744140625,1895.4371337890625,0.0,2744.762451171875,0.9195379018783568,1.0,0.0,3.0,1.0,0.0
12307200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.6903873682022095,0.3852435946464538,0.3593345880508423,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.6809597015380859,0.3705736994743347,0.3094563782215118,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.6829687356948853,0.3735150992870331,0.271134465932846,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.6359613537788391,0.2997611463069916,0.2974578142166137,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.5706710815429688,0.217204064130783,1.0422526597976685,285.5097045898437,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2436828613281,285.5062561035156,1.0,0.6882709860801697,1.0,1.0,0.0,1.0,-2.8025362491607666,2.802529811859131,6.307014245976461e-06,2.16105318069458,0.931080400943756,0.931080400943756,0.0,409.3053588867188,410.0,30151.314453125,0.0,3213.3603515625,1.0,282.45782470703125,284.4017028808594,291.4804382324219,293.5164489746094,293.1499938964844,293.1499938964844,282.1499938964844,34908.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296043276786804,1.0,0.0,0.0,3.7171151638031006,3.717139720916748,9.219456842401996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.29052734375,0.0,1600.812744140625,1895.4371337890625,0.0,2744.762451171875,0.9195379018783568,1.0,0.0,3.0,1.0,0.0
12307260,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.6879950761795044,0.3822340965270996,0.3568220734596252,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.6799376606941223,0.3697757422924042,0.3089913725852966,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.6812652349472046,0.3716270625591278,0.2699718475341797,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.6349899172782898,0.298884779214859,0.2968278527259826,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.5690722465515137,0.2160299569368362,1.0379292964935305,285.24560546875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.22003173828125,285.2425231933594,1.0,0.6878578066825867,1.0,1.0,0.0,1.0,-2.791513204574585,2.7915070056915283,6.257235327211674e-06,2.152431964874268,0.9328650832176208,0.9328650832176208,0.0,410.8420715332031,410.0,30610.189453125,0.0,3198.1318359375,1.0,282.1575927734375,284.11572265625,291.42608642578125,293.4880065917969,293.1499938964844,293.1499938964844,281.8500061035156,35276.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397613763809204,1.0,0.0,0.0,3.744913101196289,3.744937896728516,9.357864882986178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.640625,0.0,1635.7960205078125,1895.4371337890625,0.0,2839.485595703125,0.9260286688804626,1.0,0.0,3.0,1.0,0.0
12307320,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.6879950761795044,0.3822340965270996,0.3568220734596252,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.6799376606941223,0.3697757422924042,0.3089913725852966,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.6812652349472046,0.3716270625591278,0.2699718475341797,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.6349899172782898,0.298884779214859,0.2968278527259826,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.5690722465515137,0.2160299569368362,1.0379292964935305,285.24560546875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.22003173828125,285.2425231933594,1.0,0.6878578066825867,1.0,1.0,0.0,1.0,-2.791513204574585,2.7915070056915283,6.257235327211674e-06,2.152431964874268,0.9328650832176208,0.9328650832176208,0.0,410.8420715332031,410.0,30610.189453125,0.0,3198.1318359375,1.0,282.1575927734375,284.11572265625,291.42608642578125,293.4880065917969,293.1499938964844,293.1499938964844,281.8500061035156,35276.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397613763809204,1.0,0.0,0.0,3.744913101196289,3.744937896728516,9.357864882986178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.640625,0.0,1635.7960205078125,1895.4371337890625,0.0,2839.485595703125,0.9260286688804626,1.0,0.0,3.0,1.0,0.0
12307380,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6855775117874146,0.3791156709194183,0.3541120588779449,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6788060069084167,0.3687145113945007,0.3082391619682312,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6794716119766235,0.3695157170295715,0.2685810923576355,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6338959336280823,0.2977518141269684,0.2958729267120361,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.5672097206115723,0.2145733088254928,1.0319688320159912,285.0113525390625,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1966552734375,285.0083923339844,1.0,0.6869083046913147,1.0,1.0,0.0,1.0,-2.777211904525757,2.7772057056427,6.192915407154942e-06,2.141232967376709,0.9317946434020996,0.9317946434020996,0.0,411.9290771484375,410.0,31217.40625,0.0,3174.174072265625,1.0,281.857421875,283.845947265625,291.3861083984375,293.4794616699219,293.1499938964844,293.1499938964844,281.54998779296875,35612.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84785395860672,1.0,0.0,0.0,3.760191679000856,3.76021671295166,9.434377830075392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.5009765625,0.0,1656.2667236328125,1895.4371337890625,0.0,2915.17431640625,0.929684042930603,1.0,0.0,3.0,1.0,0.0
12307440,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6855775117874146,0.3791156709194183,0.3541120588779449,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6788060069084167,0.3687145113945007,0.3082391619682312,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6794716119766235,0.3695157170295715,0.2685810923576355,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6338959336280823,0.2977518141269684,0.2958729267120361,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.5672097206115723,0.2145733088254928,1.0319688320159912,285.0113525390625,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1966552734375,285.0083923339844,1.0,0.6869083046913147,1.0,1.0,0.0,1.0,-2.777211904525757,2.7772057056427,6.192915407154942e-06,2.141232967376709,0.9317946434020996,0.9317946434020996,0.0,411.9290771484375,410.0,31217.40625,0.0,3174.174072265625,1.0,281.857421875,283.845947265625,291.3861083984375,293.4794616699219,293.1499938964844,293.1499938964844,281.54998779296875,35612.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84785395860672,1.0,0.0,0.0,3.760191679000856,3.76021671295166,9.434377830075392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.5009765625,0.0,1656.2667236328125,1895.4371337890625,0.0,2915.17431640625,0.929684042930603,1.0,0.0,3.0,1.0,0.0
12307500,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.684442937374115,0.3775387406349182,0.3527796268463135,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6782762408256531,0.3681297898292541,0.3078323602676391,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.6786238551139832,0.3684200346469879,0.2678735852241516,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6333718299865723,0.2971335351467132,0.2953550517559051,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.5662751793861389,0.2137885242700576,1.0287322998046875,284.84576416015625,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1856994628906,284.8346252441406,1.0,0.6863074898719788,1.0,1.0,0.0,1.0,-2.769673585891724,2.769667387008667,6.1591440498887096e-06,2.135329008102417,0.9294953942298888,0.9294953942298888,0.0,412.2828369140625,410.0,31869.23828125,0.0,3160.56884765625,1.0,281.5983581542969,283.6420593261719,291.3978271484375,293.5788269042969,293.1499938964844,293.1499938964844,281.54998779296875,35790.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544803857803345,1.0,0.0,0.0,3.7634024620056152,3.763427495956421,9.450496349927562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.669921875,0.0,1661.4124755859375,1895.4371337890625,0.0,2977.251708984375,0.9304903149604796,1.0,0.0,3.0,1.0,0.0
12307560,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.6831941604614258,0.3758842945098877,0.3513094782829284,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.6776519417762756,0.3674675226211548,0.3073266148567199,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.6776762008666992,0.3672470450401306,0.2670744657516479,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.6327669024467468,0.2964464426040649,0.294738233089447,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.5652334094047546,0.212941437959671,1.0251065492630005,284.7789306640625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.17462158203125,284.7760925292969,1.0,0.6856128573417664,1.0,1.0,0.0,1.0,-2.7611334323883057,2.761127471923828,6.121026217442704e-06,2.1286542415618896,0.9276359677314758,0.9276359677314758,0.0,412.65472412109375,410.0,31785.37890625,0.0,3145.073974609375,1.0,281.5572204589844,283.5798645019531,291.3544616699219,293.48077392578125,293.1499938964844,293.1499938964844,281.25,35942.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558346033096313,1.0,0.0,0.0,3.7632665634155273,3.763291835784912,9.449814228901232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.78759765625,0.0,1662.4254150390625,1895.4371337890625,0.0,2989.94580078125,0.9305909276008606,1.0,0.0,3.0,1.0,0.0
12307620,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.6807822585105896,0.3725360035896301,0.3483876883983612,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.6764484643936157,0.3660670816898346,0.3062752187252044,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.6758469343185425,0.364854484796524,0.2654656767845154,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.6315872073173523,0.2950035035610199,0.293455570936203,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.5631528496742249,0.2111827433109283,1.0175817012786863,284.5553283691406,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15380859375,284.5526733398437,1.0,0.6840736865997314,1.0,1.0,0.0,1.0,-2.7436182498931885,2.743612289428711,6.043207122274907e-06,2.114959716796875,0.920553982257843,0.920553982257843,0.0,413.1601257324219,410.0,32428.337890625,0.0,3112.276123046875,1.0,281.25738525390625,283.3254699707031,291.32568359375,293.48895263671875,293.1499938964844,293.1499938964844,280.95001220703125,36269.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640422224998474,1.0,0.0,0.0,3.754182815551758,3.754207849502564,9.404248544342408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.0478515625,0.0,1654.27001953125,1895.4371337890625,0.0,3066.92041015625,0.928766667842865,1.0,0.0,3.0,1.0,0.0
12307680,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.6807822585105896,0.3725360035896301,0.3483876883983612,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.6764484643936157,0.3660670816898346,0.3062752187252044,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.6758469343185425,0.364854484796524,0.2654656767845154,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.6315872073173523,0.2950035035610199,0.293455570936203,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.5631528496742249,0.2111827433109283,1.0175817012786863,284.5553283691406,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15380859375,284.5526733398437,1.0,0.6840736865997314,1.0,1.0,0.0,1.0,-2.7436182498931885,2.743612289428711,6.043207122274907e-06,2.114959716796875,0.920553982257843,0.920553982257843,0.0,413.1601257324219,410.0,32428.337890625,0.0,3112.276123046875,1.0,281.25738525390625,283.3254699707031,291.32568359375,293.48895263671875,293.1499938964844,293.1499938964844,280.95001220703125,36269.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640422224998474,1.0,0.0,0.0,3.754182815551758,3.754207849502564,9.404248544342408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.0478515625,0.0,1654.27001953125,1895.4371337890625,0.0,3066.92041015625,0.928766667842865,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.350830078125,0.6788139343261719,0.3697075247764587,0.3459545075893402,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3508605957031,0.6754522323608398,0.3648193180561065,0.3053511083126068,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3508605957031,0.6743533611297607,0.3628116846084595,0.2641110420227051,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3513488769531,0.6306076049804688,0.2937349081039428,0.2923384308815002,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523864746094,0.5614132881164551,0.2096717208623886,1.0111377239227295,284.3507080078125,284.95001220703125,295.7337646484375,288.2752990722656,295.7353820800781,297.1379699707031,284.3467102050781,1.0,0.6826941967010498,1.0,1.0,0.0,1.0,-2.7286741733551025,2.728668212890625,5.977233286103001e-06,2.103288650512696,0.912278413772583,0.912278413772583,0.0,413.4427185058594,410.0,33136.0234375,0.0,3083.807373046875,1.0,280.96484375,283.09002685546875,291.3174133300781,293.5363464355469,293.1499938964844,293.1499938964844,280.95001220703125,36560.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728662729263306,1.0,0.0,0.0,3.7373671531677246,3.737391948699951,9.3201907702678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.6943359375,0.0,1636.85205078125,1895.4371337890625,0.0,3149.696044921875,0.9251773357391356,1.0,0.0,3.0,1.0,0.0
12307800,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377685546875,0.6783517599105835,0.3691023588180542,0.3453831672668457,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377990722656,0.6752111315727234,0.3645524978637695,0.3051243126392364,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377990722656,0.6740004420280457,0.3623722493648529,0.2637899816036224,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.6303727030754089,0.2934601008892059,0.2920683920383453,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387145996094,0.5610030293464661,0.2093385905027389,1.0096195936203003,284.33770751953125,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1347045898437,284.3351745605469,1.0,0.6823679208755493,1.0,1.0,0.0,1.0,-2.7251315116882324,2.725125551223755,5.961632268736139e-06,2.100515127182007,0.9106242656707764,0.9106242656707764,0.0,413.5069274902344,410.0,33084.7421875,0.0,3077.07568359375,1.0,280.9574890136719,283.07928466796875,291.2987670898437,293.5018615722656,293.1499938964844,293.1499938964844,280.6499938964844,36606.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728421926498413,1.0,0.0,0.0,3.732633829116821,3.732658863067627,9.29659847770381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.7783203125,0.0,1631.7032470703125,1895.4371337890625,0.0,3149.469970703125,0.9241562485694884,1.0,0.0,3.0,1.0,0.0
12307860,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239929199219,0.6758794784545898,0.3655755221843719,0.3422929644584656,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240234375,0.6739240884780884,0.3629263043403625,0.3038810789585113,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240234375,0.6721125841140747,0.359791100025177,0.2620443105697632,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1242980957031,0.629111111164093,0.2918202877044678,0.2905866801738739,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249084472656,0.5587798357009888,0.2074189633131027,1.001297116279602,284.1239318847656,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1171569824219,284.12158203125,1.0,0.6805390119552612,1.0,1.0,0.0,1.0,-2.7057809829711914,2.705775022506714,5.876863269804744e-06,2.085407018661499,0.8978722095489502,0.8978722095489502,0.0,413.7635192871094,410.0,33696.8984375,0.0,3040.06103515625,1.0,280.65771484375,282.8387756347656,291.2699584960937,293.5111999511719,293.1499938964844,293.1499938964844,280.95001220703125,36967.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817130923271179,1.0,0.0,0.0,3.697712421417236,3.697736978530884,9.123459676629864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.32177734375,0.0,1594.2374267578125,1895.4371337890625,0.0,3232.6328125,0.9165778160095216,1.0,0.0,3.0,1.0,0.0
12307920,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239929199219,0.6758794784545898,0.3655755221843719,0.3422929644584656,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240234375,0.6739240884780884,0.3629263043403625,0.3038810789585113,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240234375,0.6721125841140747,0.359791100025177,0.2620443105697632,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1242980957031,0.629111111164093,0.2918202877044678,0.2905866801738739,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249084472656,0.5587798357009888,0.2074189633131027,1.001297116279602,284.1239318847656,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1171569824219,284.12158203125,1.0,0.6805390119552612,1.0,1.0,0.0,1.0,-2.7057809829711914,2.705775022506714,5.876863269804744e-06,2.085407018661499,0.8978722095489502,0.8978722095489502,0.0,413.7635192871094,410.0,33696.8984375,0.0,3040.06103515625,1.0,280.65771484375,282.8387756347656,291.2699584960937,293.5111999511719,293.1499938964844,293.1499938964844,280.95001220703125,36967.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817130923271179,1.0,0.0,0.0,3.697712421417236,3.697736978530884,9.123459676629864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.32177734375,0.0,1594.2374267578125,1895.4371337890625,0.0,3232.6328125,0.9165778160095216,1.0,0.0,3.0,1.0,0.0
12307980,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.6744696497917175,0.3638791143894195,0.3402221798896789,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.6734580397605896,0.3625791668891907,0.3032371699810028,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.6711251735687256,0.3586706817150116,0.2609091401100158,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.6285273432731628,0.2912414968013763,0.2896788418292999,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.5573630332946777,0.2063267827033996,0.9950225353240968,284.28717041015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1119384765625,284.2882995605469,1.0,0.6789303421974182,1.0,1.0,0.0,1.0,-2.692373752593994,2.6923677921295166,5.818109912070213e-06,2.074759006500244,0.8903522491455078,0.8903522491455078,0.0,413.1513366699219,410.0,32389.314453125,0.0,3010.99951171875,1.0,280.9423828125,283.0536499023437,291.1332397460937,293.2267761230469,293.1499938964844,293.1499938964844,281.25,36956.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612120747566223,1.0,0.0,0.0,3.661356687545776,3.6613810062408447,8.944938940658176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.259765625,0.0,1553.021240234375,1895.4371337890625,0.0,3040.373291015625,0.908479630947113,1.0,0.0,3.0,1.0,0.0
12308040,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.6744696497917175,0.3638791143894195,0.3402221798896789,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.6734580397605896,0.3625791668891907,0.3032371699810028,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.6711251735687256,0.3586706817150116,0.2609091401100158,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.6285273432731628,0.2912414968013763,0.2896788418292999,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.5573630332946777,0.2063267827033996,0.9950225353240968,284.28717041015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1119384765625,284.2882995605469,1.0,0.6789303421974182,1.0,1.0,0.0,1.0,-2.692373752593994,2.6923677921295166,5.818109912070213e-06,2.074759006500244,0.8903522491455078,0.8903522491455078,0.0,413.1513366699219,410.0,32389.314453125,0.0,3010.99951171875,1.0,280.9423828125,283.0536499023437,291.1332397460937,293.2267761230469,293.1499938964844,293.1499938964844,281.25,36956.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612120747566223,1.0,0.0,0.0,3.661356687545776,3.6613810062408447,8.944938940658176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.259765625,0.0,1553.021240234375,1895.4371337890625,0.0,3040.373291015625,0.908479630947113,1.0,0.0,3.0,1.0,0.0
12308100,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.6743692755699158,0.3636521697044372,0.3398090302944183,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.6737383008003235,0.3629295825958252,0.303354263305664,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251708984375,0.6711773872375488,0.358671486377716,0.2607599198818207,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239807128906,0.6286722421646118,0.2914029061794281,0.2896624505519867,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4213562011719,0.5572181940078735,0.2061687707901001,0.9936104416847228,284.425537109375,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.1141052246094,284.43505859375,1.0,0.67840176820755,1.0,1.0,0.0,1.0,-2.6901419162750244,2.690136194229126,5.8082464420294855e-06,2.0729329586029053,0.8881843090057373,0.8881843090057373,0.0,412.4871520996094,410.0,31371.732421875,0.0,3003.605224609375,1.0,281.1988830566406,283.2369079589844,291.07391357421875,293.0444641113281,293.1499938964844,293.1499938964844,281.25,36881.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464180827140808,1.0,0.0,0.0,3.6448452472686768,3.644869565963745,8.864444112077763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.74560546875,0.0,1534.0252685546875,1895.4371337890625,0.0,2901.73388671875,0.9047850966453552,1.0,0.0,3.0,1.0,0.0
