time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308160,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752502441406,0.6745954751968384,0.3637034595012665,0.3397506773471832,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752502441406,0.6743097901344299,0.3635464012622833,0.3037431836128235,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.6715339422225952,0.3589453399181366,0.2608615159988403,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750671386719,0.6290683150291443,0.2917992770671844,0.289921224117279,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.5574117302894592,0.2062258422374725,0.9933281540870668,284.47528076171875,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.1187438964844,284.4767150878906,1.0,0.6780884265899658,1.0,1.0,0.0,1.0,-2.690711498260498,2.6907057762146,5.810543825646164e-06,2.073293924331665,0.8855648636817932,0.8855648636817932,0.0,411.6865539550781,410.0,31170.69140625,0.0,3001.046875,1.0,281.2418518066406,283.29052734375,291.0837707519531,293.0787048339844,293.1499938964844,293.1499938964844,281.54998779296875,36809.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371401429176331,1.0,0.0,0.0,3.630483388900757,3.630507230758667,8.794723385108227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.8876953125,0.0,1517.5887451171875,1895.4371337890625,0.0,2815.00732421875,0.9014964699745178,1.0,0.0,3.0,1.0,0.0
12308220,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.6753063797950745,0.3642035126686096,0.3400110304355621,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.6757498383522034,0.3652214407920837,0.3049063384532928,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.6725354194641113,0.3599214255809784,0.2613891661167145,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.6301343441009521,0.2929904758930206,0.290850430727005,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663818359375,0.5582382678985596,0.2067273706197738,0.9946799874305724,284.6671142578125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1313171386719,284.66876220703125,1.0,0.6779600381851196,1.0,1.0,0.0,1.0,-2.6960389614105225,2.696033000946045,5.833402610733174e-06,2.0773165225982666,0.8833560347557068,0.8833560347557068,0.0,410.2643432617188,410.0,30049.373046875,0.0,3004.905029296875,1.0,281.5414733886719,283.5294494628906,291.0679626464844,292.9869079589844,293.1499938964844,293.1499938964844,281.8500061035156,36589.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159441351890564,1.0,0.0,0.0,3.607726812362671,3.607750415802002,8.684814929438289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.3095703125,0.0,1491.00146484375,1895.4371337890625,0.0,2618.03662109375,0.8962706327438354,1.0,0.0,3.0,1.0,0.0
12308280,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.6753063797950745,0.3642035126686096,0.3400110304355621,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.6757498383522034,0.3652214407920837,0.3049063384532928,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.6725354194641113,0.3599214255809784,0.2613891661167145,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.6301343441009521,0.2929904758930206,0.290850430727005,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663818359375,0.5582382678985596,0.2067273706197738,0.9946799874305724,284.6671142578125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1313171386719,284.66876220703125,1.0,0.6779600381851196,1.0,1.0,0.0,1.0,-2.6960389614105225,2.696033000946045,5.833402610733174e-06,2.0773165225982666,0.8833560347557068,0.8833560347557068,0.0,410.2643432617188,410.0,30049.373046875,0.0,3004.905029296875,1.0,281.5414733886719,283.5294494628906,291.0679626464844,292.9869079589844,293.1499938964844,293.1499938964844,281.8500061035156,36589.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159441351890564,1.0,0.0,0.0,3.607726812362671,3.607750415802002,8.684814929438289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.3095703125,0.0,1491.00146484375,1895.4371337890625,0.0,2618.03662109375,0.8962706327438354,1.0,0.0,3.0,1.0,0.0
12308340,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6762850880622864,0.3651365935802459,0.3406964540481567,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6774792671203613,0.3673577308654785,0.3064771592617035,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.673822820186615,0.3613541722297668,0.262264996767044,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6314666867256165,0.2945948243141174,0.2922112941741943,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.5594915747642517,0.2076233923435211,0.9980019330978394,284.86541748046875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1464233398437,284.86700439453125,1.0,0.678396999835968,1.0,1.0,0.0,1.0,-2.705759763717652,2.705753803253174,5.8754958445206285e-06,2.0847833156585693,0.8838517069816589,0.8838517069816589,0.0,409.1068115234375,410.0,29126.814453125,0.0,3018.5712890625,1.0,281.84130859375,283.77423095703125,291.0600280761719,292.9196472167969,293.1499938964844,293.1499938964844,282.1499938964844,36317.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984620928764343,1.0,0.0,0.0,3.5950636863708496,3.5950872898101807,8.623954954600777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.31005859375,0.0,1475.245849609375,1895.4371337890625,0.0,2457.37255859375,0.8932556509971619,1.0,0.0,3.0,1.0,0.0
12308400,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6762850880622864,0.3651365935802459,0.3406964540481567,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6774792671203613,0.3673577308654785,0.3064771592617035,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.673822820186615,0.3613541722297668,0.262264996767044,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6314666867256165,0.2945948243141174,0.2922112941741943,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.5594915747642517,0.2076233923435211,0.9980019330978394,284.86541748046875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1464233398437,284.86700439453125,1.0,0.678396999835968,1.0,1.0,0.0,1.0,-2.705759763717652,2.705753803253174,5.8754958445206285e-06,2.0847833156585693,0.8838517069816589,0.8838517069816589,0.0,409.1068115234375,410.0,29126.814453125,0.0,3018.5712890625,1.0,281.84130859375,283.77423095703125,291.0600280761719,292.9196472167969,293.1499938964844,293.1499938964844,282.1499938964844,36317.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984620928764343,1.0,0.0,0.0,3.5950636863708496,3.5950872898101807,8.623954954600777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.31005859375,0.0,1475.245849609375,1895.4371337890625,0.0,2457.37255859375,0.8932556509971619,1.0,0.0,3.0,1.0,0.0
12308460,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6774352788925171,0.3663809895515442,0.3416899442672729,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6793911457061768,0.369823008775711,0.3083395063877105,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6752981543540955,0.36311936378479,0.2633969485759735,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6329678297042847,0.2964902520179748,0.2938778698444366,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5610135197639465,0.2087890952825546,1.002685308456421,285.0616760253906,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1626281738281,285.06317138671875,1.0,0.6792702674865723,1.0,1.0,0.0,1.0,-2.7185752391815186,2.718569278717041,5.931327450525714e-06,2.094677686691284,0.8869524002075195,0.8869524002075195,0.0,408.2100830078125,410.0,28229.466796875,-0.0,3039.579345703125,1.0,282.1412658691406,284.0156555175781,291.04840087890625,292.8546447753906,293.1499938964844,293.1499938964844,282.45001220703125,36025.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837650775909424,1.0,0.0,0.0,3.593338966369629,3.593362331390381,8.615681394985586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.93408203125,0.0,1471.225341796875,1895.4371337890625,0.0,2324.009521484375,0.8926623463630676,1.0,0.0,3.0,1.0,0.0
12308520,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6774352788925171,0.3663809895515442,0.3416899442672729,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6793911457061768,0.369823008775711,0.3083395063877105,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6752981543540955,0.36311936378479,0.2633969485759735,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6329678297042847,0.2964902520179748,0.2938778698444366,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5610135197639465,0.2087890952825546,1.002685308456421,285.0616760253906,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1626281738281,285.06317138671875,1.0,0.6792702674865723,1.0,1.0,0.0,1.0,-2.7185752391815186,2.718569278717041,5.931327450525714e-06,2.094677686691284,0.8869524002075195,0.8869524002075195,0.0,408.2100830078125,410.0,28229.466796875,-0.0,3039.579345703125,1.0,282.1412658691406,284.0156555175781,291.04840087890625,292.8546447753906,293.1499938964844,293.1499938964844,282.45001220703125,36025.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837650775909424,1.0,0.0,0.0,3.593338966369629,3.593362331390381,8.615681394985586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.93408203125,0.0,1471.225341796875,1895.4371337890625,0.0,2324.009521484375,0.8926623463630676,1.0,0.0,3.0,1.0,0.0
12308580,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.6787595748901367,0.3679625689983368,0.3429663181304931,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.6814706921577454,0.3726075291633606,0.3104502856731415,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.6769474744796753,0.3652103543281555,0.2647476494312286,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.6346203684806824,0.2986598908901214,0.2957984507083893,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.5627508163452148,0.2101890593767166,1.0084272623062134,285.2737731933594,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1797180175781,285.2756042480469,1.0,0.6804877519607544,1.0,1.0,0.0,1.0,-2.733922243118286,2.7339162826538086,5.998570486553945e-06,2.106543779373169,0.8929859399795532,0.8929859399795532,0.0,407.4903259277344,410.0,27484.255859375,-0.0,3066.538818359375,1.0,282.4412841796875,284.26123046875,291.0321960449219,292.7919006347656,293.1499938964844,293.1499938964844,282.75,35711.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707422971725464,1.0,0.0,0.0,3.603235721588135,3.603259086608887,8.663205903758353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.337890625,0.0,1479.626953125,1895.4371337890625,0.0,2207.4326171875,0.8946495056152344,1.0,0.0,3.0,1.0,0.0
12308640,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.6787595748901367,0.3679625689983368,0.3429663181304931,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.6814706921577454,0.3726075291633606,0.3104502856731415,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.6769474744796753,0.3652103543281555,0.2647476494312286,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.6346203684806824,0.2986598908901214,0.2957984507083893,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.5627508163452148,0.2101890593767166,1.0084272623062134,285.2737731933594,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1797180175781,285.2756042480469,1.0,0.6804877519607544,1.0,1.0,0.0,1.0,-2.733922243118286,2.7339162826538086,5.998570486553945e-06,2.106543779373169,0.8929859399795532,0.8929859399795532,0.0,407.4903259277344,410.0,27484.255859375,-0.0,3066.538818359375,1.0,282.4412841796875,284.26123046875,291.0321960449219,292.7919006347656,293.1499938964844,293.1499938964844,282.75,35711.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707422971725464,1.0,0.0,0.0,3.603235721588135,3.603259086608887,8.663205903758353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.337890625,0.0,1479.626953125,1895.4371337890625,0.0,2207.4326171875,0.8946495056152344,1.0,0.0,3.0,1.0,0.0
12308700,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.6794655323028564,0.3688868880271911,0.3436840176582336,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.6825562119483948,0.3741214573383331,0.3115812540054321,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.677818775177002,0.3663806319236755,0.2654878199100494,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.6354894638061523,0.299847811460495,0.296836256980896,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.5636789202690125,0.2109731882810592,1.0116186141967771,285.4387512207031,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.18829345703125,285.4498596191406,1.0,0.6812063455581665,1.0,1.0,0.0,1.0,-2.742354393005371,2.7423484325408936,6.035694241290912e-06,2.1130712032318115,0.8978332877159119,0.8978332877159119,0.0,407.1980895996094,410.0,26883.9609375,-0.0,3081.912109375,1.0,282.6975402832031,284.4551696777344,290.99444580078125,292.6678466796875,293.1499938964844,293.1499938964844,282.75,35533.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621363997459412,1.0,0.0,0.0,3.612541437149048,3.612565040588379,8.708010454938631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.74560546875,0.0,1488.437255859375,1895.4371337890625,0.0,2131.33740234375,0.8966438174247742,1.0,0.0,3.0,1.0,0.0
12308760,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.6803584098815918,0.3699585497379303,0.3446056544780731,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959411621094,0.6837915778160095,0.3757560849189758,0.3128491640090942,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.6788516044616699,0.3676792085170746,0.2663582861423492,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.636485755443573,0.3011390268802643,0.2980073690414428,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.5647575855255127,0.2118418216705322,1.0152926445007324,285.4959716796875,284.95001220703125,295.1352233886719,288.0557861328125,295.1367492675781,297.1973571777344,285.4974060058594,1.0,0.6820262670516968,1.0,1.0,0.0,1.0,-2.752121925354004,2.7521159648895264,6.078837486711564e-06,2.1206307411193848,0.9021039009094238,0.9021039009094238,0.0,406.827392578125,410.0,26849.19140625,-0.0,3099.643310546875,1.0,282.7415466308594,284.5087890625,291.0156555175781,292.7363586425781,293.1499938964844,293.1499938964844,282.45001220703125,35389.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594922780990601,1.0,0.0,0.0,3.625204801559448,3.6252286434173584,8.769168289290974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.0576171875,0.0,1501.2236328125,1895.4371337890625,0.0,2108.12109375,0.8993322849273682,1.0,0.0,3.0,1.0,0.0
12308820,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.6807946562767029,0.3698932230472564,0.3452034890651703,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.6852148175239563,0.3775002360343933,0.3146588504314422,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.6797699332237244,0.3685179650783539,0.2673557102680206,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.6376152038574219,0.3024547398090362,0.299657791852951,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.5659134984016418,0.2126166671514511,1.0202847719192505,285.2724609375,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.20196533203125,285.26983642578125,1.0,0.6834609508514404,1.0,1.0,0.0,1.0,-2.7645957469940186,2.764589548110962,6.134607247076929e-06,2.1304945945739746,0.9046422839164734,0.9046422839164734,0.0,407.2459716796875,410.0,27442.708984375,-0.0,3126.5869140625,1.0,282.4578857421875,284.26171875,291.11383056640625,292.9486083984375,293.1499938964844,293.1499938964844,282.1499938964844,35507.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818512320518494,1.0,0.0,0.0,3.644593954086304,3.644617795944214,8.863221978572255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.2197265625,0.0,1523.483154296875,1895.4371337890625,0.0,2306.777099609375,0.9037136435508728,1.0,0.0,3.0,1.0,0.0
12308880,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.6807946562767029,0.3698932230472564,0.3452034890651703,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.6852148175239563,0.3775002360343933,0.3146588504314422,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.6797699332237244,0.3685179650783539,0.2673557102680206,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.6376152038574219,0.3024547398090362,0.299657791852951,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.5659134984016418,0.2126166671514511,1.0202847719192505,285.2724609375,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.20196533203125,285.26983642578125,1.0,0.6834609508514404,1.0,1.0,0.0,1.0,-2.7645957469940186,2.764589548110962,6.134607247076929e-06,2.1304945945739746,0.9046422839164734,0.9046422839164734,0.0,407.2459716796875,410.0,27442.708984375,-0.0,3126.5869140625,1.0,282.4578857421875,284.26171875,291.11383056640625,292.9486083984375,293.1499938964844,293.1499938964844,282.1499938964844,35507.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818512320518494,1.0,0.0,0.0,3.644593954086304,3.644617795944214,8.863221978572255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.2197265625,0.0,1523.483154296875,1895.4371337890625,0.0,2306.777099609375,0.9037136435508728,1.0,0.0,3.0,1.0,0.0
12308940,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6793032288551331,0.3679722845554352,0.3438529670238495,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6850411891937256,0.3777342140674591,0.3151446580886841,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6789488196372986,0.3676730096340179,0.2670482993125915,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6373702883720398,0.3024437427520752,0.2999706268310547,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.565340518951416,0.2122519016265869,1.0200685262680054,285.0326843261719,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.1922607421875,285.0301208496094,1.0,0.6840624213218689,1.0,1.0,0.0,1.0,-2.7634165287017822,2.7634103298187256,6.129638677521143e-06,2.129708766937256,0.9037728905677797,0.9037728905677797,0.0,408.8210144042969,410.0,28029.208984375,-0.0,3131.62744140625,1.0,282.15826416015625,283.99530029296875,291.0950622558594,292.99322509765625,293.1499938964844,293.1499938964844,281.8500061035156,35745.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044652342796326,1.0,0.0,0.0,3.65483021736145,3.65485405921936,8.913077635952504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.38720703125,0.0,1536.6451416015625,1895.4371337890625,0.0,2512.31982421875,0.9061603546142578,1.0,0.0,3.0,1.0,0.0
12309000,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6793032288551331,0.3679722845554352,0.3438529670238495,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6850411891937256,0.3777342140674591,0.3151446580886841,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6789488196372986,0.3676730096340179,0.2670482993125915,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6373702883720398,0.3024437427520752,0.2999706268310547,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.565340518951416,0.2122519016265869,1.0200685262680054,285.0326843261719,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.1922607421875,285.0301208496094,1.0,0.6840624213218689,1.0,1.0,0.0,1.0,-2.7634165287017822,2.7634103298187256,6.129638677521143e-06,2.129708766937256,0.9037728905677797,0.9037728905677797,0.0,408.8210144042969,410.0,28029.208984375,-0.0,3131.62744140625,1.0,282.15826416015625,283.99530029296875,291.0950622558594,292.99322509765625,293.1499938964844,293.1499938964844,281.8500061035156,35745.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044652342796326,1.0,0.0,0.0,3.65483021736145,3.65485405921936,8.913077635952504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.38720703125,0.0,1536.6451416015625,1895.4371337890625,0.0,2512.31982421875,0.9061603546142578,1.0,0.0,3.0,1.0,0.0
12309060,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.6772321462631226,0.3654527366161346,0.3417713046073913,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6842856407165527,0.3773011267185211,0.3149678707122803,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.6775092482566833,0.3661372065544128,0.2661292254924774,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.636582612991333,0.3018032014369964,0.2995615303516388,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.5639534592628479,0.2112611085176468,1.0165714025497437,284.8101501464844,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.1774597167969,284.8075256347656,1.0,0.6838968992233276,1.0,1.0,0.0,1.0,-2.754870891571045,2.7548646926879883,6.0918309827684425e-06,2.1231436729431152,0.9001144766807556,0.9001144766807556,0.0,410.3328247070313,410.0,28674.251953125,-0.0,3121.569091796875,1.0,281.85821533203125,283.7373046875,291.04296875,292.9845886230469,293.1499938964844,293.1499938964844,281.54998779296875,36022.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206821084022522,1.0,0.0,0.0,3.6548454761505127,3.654869556427002,8.913152669265401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.30078125,0.0,1538.73779296875,1895.4371337890625,0.0,2661.889892578125,0.9063501358032228,1.0,0.0,3.0,1.0,0.0
12309120,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.6772321462631226,0.3654527366161346,0.3417713046073913,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6842856407165527,0.3773011267185211,0.3149678707122803,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.6775092482566833,0.3661372065544128,0.2661292254924774,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.636582612991333,0.3018032014369964,0.2995615303516388,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.5639534592628479,0.2112611085176468,1.0165714025497437,284.8101501464844,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.1774597167969,284.8075256347656,1.0,0.6838968992233276,1.0,1.0,0.0,1.0,-2.754870891571045,2.7548646926879883,6.0918309827684425e-06,2.1231436729431152,0.9001144766807556,0.9001144766807556,0.0,410.3328247070313,410.0,28674.251953125,-0.0,3121.569091796875,1.0,281.85821533203125,283.7373046875,291.04296875,292.9845886230469,293.1499938964844,293.1499938964844,281.54998779296875,36022.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206821084022522,1.0,0.0,0.0,3.6548454761505127,3.654869556427002,8.913152669265401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.30078125,0.0,1538.73779296875,1895.4371337890625,0.0,2661.889892578125,0.9063501358032228,1.0,0.0,3.0,1.0,0.0
12309180,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887145996094,0.675014078617096,0.3626362979412079,0.3393764197826385,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5886535644531,0.6833383440971375,0.3764998614788055,0.3144480586051941,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58868408203125,0.6758783459663391,0.3642439544200897,0.2649164497852325,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.6355956196784973,0.3008078932762146,0.2987630665302276,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.5621920824050903,0.2098989784717559,1.011148452758789,284.5885925292969,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1610717773437,284.5862121582031,1.0,0.6831650733947754,1.0,1.0,0.0,1.0,-2.742326498031616,2.7423205375671387,6.036438207956962e-06,2.1134567260742188,0.8935034871101379,0.8935034871101379,0.0,411.4913940429688,410.0,29275.9140625,-0.0,3101.895751953125,1.0,281.5582580566406,283.48260498046875,290.994873046875,292.9706420898437,293.1499938964844,293.1499938964844,281.8500061035156,36337.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322649002075195,1.0,0.0,0.0,3.64321494102478,3.6432390213012695,8.856515592015057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.69287109375,0.0,1528.1507568359375,1895.4371337890625,0.0,2769.53955078125,0.9039644598960876,1.0,0.0,3.0,1.0,0.0
12309240,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887145996094,0.675014078617096,0.3626362979412079,0.3393764197826385,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5886535644531,0.6833383440971375,0.3764998614788055,0.3144480586051941,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58868408203125,0.6758783459663391,0.3642439544200897,0.2649164497852325,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.6355956196784973,0.3008078932762146,0.2987630665302276,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.5621920824050903,0.2098989784717559,1.011148452758789,284.5885925292969,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1610717773437,284.5862121582031,1.0,0.6831650733947754,1.0,1.0,0.0,1.0,-2.742326498031616,2.7423205375671387,6.036438207956962e-06,2.1134567260742188,0.8935034871101379,0.8935034871101379,0.0,411.4913940429688,410.0,29275.9140625,-0.0,3101.895751953125,1.0,281.5582580566406,283.48260498046875,290.994873046875,292.9706420898437,293.1499938964844,293.1499938964844,281.8500061035156,36337.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322649002075195,1.0,0.0,0.0,3.64321494102478,3.6432390213012695,8.856515592015057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.69287109375,0.0,1528.1507568359375,1895.4371337890625,0.0,2769.53955078125,0.9039644598960876,1.0,0.0,3.0,1.0,0.0
12309300,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.6741097569465637,0.3618039786815643,0.3383184671401977,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.6830101013183594,0.3764699697494507,0.3142355680465698,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.6752251386642456,0.3637326061725616,0.2643711268901825,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.6352114677429199,0.3006006479263305,0.2983922064304352,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.5613985061645508,0.2094055414199829,1.0083744525909424,284.7082214355469,284.95001220703125,294.786376953125,287.9383850097656,294.7879943847656,297.1562805175781,284.7167358398437,1.0,0.6826931238174438,1.0,1.0,0.0,1.0,-2.736314058303833,2.7363080978393555,6.009800472384086e-06,2.1087303161621094,0.8930145502090454,0.8930145502090454,0.0,411.75634765625,410.0,28369.205078125,-0.0,3091.155029296875,1.0,281.80108642578125,283.6475524902344,290.8746337890625,292.703369140625,293.1499938964844,293.1499938964844,281.8500061035156,36317.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203845620155334,1.0,0.0,0.0,3.63673734664917,3.63676118850708,8.825049917504657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.39990234375,0.0,1520.8282470703125,1895.4371337890625,0.0,2659.13232421875,0.9025654196739196,1.0,0.0,3.0,1.0,0.0
12309360,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.6738781332969666,0.3615805208683014,0.3378969430923462,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.6832250952720642,0.3769141137599945,0.3144278228282928,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.675160825252533,0.3637518882751465,0.26422780752182,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.6352764368057251,0.3007909059524536,0.2984076142311096,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.5611283779144287,0.2092234194278717,1.0069258213043213,284.7509155273437,284.95001220703125,294.74627685546875,287.92510986328125,294.7479248046875,297.156005859375,284.7518005371094,1.0,0.6823599934577942,1.0,1.0,0.0,1.0,-2.734178304672241,2.734172105789185,6.000249868520768e-06,2.1070029735565186,0.8921604752540588,0.8921604752540588,0.0,411.4773254394531,410.0,28183.771484375,-0.0,3085.61181640625,1.0,281.8421936035156,283.6941833496094,290.8414306640625,292.6787414550781,293.1499938964844,293.1499938964844,282.1499938964844,36276.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104414343833923,1.0,0.0,0.0,3.63209867477417,3.63212251663208,8.802551292319549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.89453125,0.0,1515.400634765625,1895.4371337890625,0.0,2567.25927734375,0.9014727473258972,1.0,0.0,3.0,1.0,0.0
12309420,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6743690967559814,0.3620560765266418,0.3380121290683746,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.684512197971344,0.3786450028419494,0.3155501782894134,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6759490370750427,0.3646981716156006,0.2646447718143463,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6361421346664429,0.3019048273563385,0.2991812527179718,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.5615322589874268,0.2094887048006057,1.0069448947906494,284.9382629394531,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.1629333496094,284.939453125,1.0,0.6821642518043518,1.0,1.0,0.0,1.0,-2.737348794937134,2.737342596054077,6.014052360114874e-06,2.109389305114746,0.8935534954071045,0.8935534954071045,0.0,410.3438415527344,410.0,27174.56640625,-0.0,3086.639404296875,1.0,282.1416015625,283.9289855957031,290.78985595703125,292.5380859375,293.1499938964844,293.1499938964844,282.45001220703125,36096.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843871116638184,1.0,0.0,0.0,3.627826690673828,3.627850294113159,8.781856308814895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8779296875,0.0,1509.3551025390625,1895.4371337890625,0.0,2329.61767578125,0.9004029035568237,1.0,0.0,3.0,1.0,0.0
12309480,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6743690967559814,0.3620560765266418,0.3380121290683746,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.684512197971344,0.3786450028419494,0.3155501782894134,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6759490370750427,0.3646981716156006,0.2646447718143463,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6361421346664429,0.3019048273563385,0.2991812527179718,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.5615322589874268,0.2094887048006057,1.0069448947906494,284.9382629394531,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.1629333496094,284.939453125,1.0,0.6821642518043518,1.0,1.0,0.0,1.0,-2.737348794937134,2.737342596054077,6.014052360114874e-06,2.109389305114746,0.8935534954071045,0.8935534954071045,0.0,410.3438415527344,410.0,27174.56640625,-0.0,3086.639404296875,1.0,282.1416015625,283.9289855957031,290.78985595703125,292.5380859375,293.1499938964844,293.1499938964844,282.45001220703125,36096.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843871116638184,1.0,0.0,0.0,3.627826690673828,3.627850294113159,8.781856308814895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8779296875,0.0,1509.3551025390625,1895.4371337890625,0.0,2329.61767578125,0.9004029035568237,1.0,0.0,3.0,1.0,0.0
12309540,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.6754997968673706,0.3632236123085022,0.3388596773147583,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.6864249110221863,0.381085991859436,0.3173209130764007,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.6773974299430847,0.3663812577724457,0.2656545341014862,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.6375702023506165,0.303656667470932,0.3006331622600555,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.5627234578132629,0.2103416919708252,1.00986647605896,285.1349792480469,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1757507324219,285.1363830566406,1.0,0.6825987696647644,1.0,1.0,0.0,1.0,-2.7473349571228027,2.747328996658325,6.058080543880351e-06,2.117116451263428,0.8976214528083801,0.8976214528083801,0.0,409.0975036621094,410.0,26274.04296875,-0.0,3100.71923828125,1.0,282.4415588378906,284.16748046875,290.77899169921875,292.4629211425781,293.1499938964844,293.1499938964844,282.75,35858.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623180747032166,1.0,0.0,0.0,3.632317781448364,3.6323416233062735,8.803613695818058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.62646484375,0.0,1512.5328369140625,1895.4371337890625,0.0,2132.935302734375,0.9012464880943298,1.0,0.0,3.0,1.0,0.0
12309600,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.6754997968673706,0.3632236123085022,0.3388596773147583,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.6864249110221863,0.381085991859436,0.3173209130764007,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.6773974299430847,0.3663812577724457,0.2656545341014862,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.6375702023506165,0.303656667470932,0.3006331622600555,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.5627234578132629,0.2103416919708252,1.00986647605896,285.1349792480469,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1757507324219,285.1363830566406,1.0,0.6825987696647644,1.0,1.0,0.0,1.0,-2.7473349571228027,2.747328996658325,6.058080543880351e-06,2.117116451263428,0.8976214528083801,0.8976214528083801,0.0,409.0975036621094,410.0,26274.04296875,-0.0,3100.71923828125,1.0,282.4415588378906,284.16748046875,290.77899169921875,292.4629211425781,293.1499938964844,293.1499938964844,282.75,35858.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623180747032166,1.0,0.0,0.0,3.632317781448364,3.6323416233062735,8.803613695818058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.62646484375,0.0,1512.5328369140625,1895.4371337890625,0.0,2132.935302734375,0.9012464880943298,1.0,0.0,3.0,1.0,0.0
12309660,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.6770131587982178,0.3649477362632751,0.3402145802974701,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.6887087821960449,0.3840720355510711,0.3195459246635437,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.6792378425598145,0.3686253726482391,0.2670706808567047,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.6393467783927917,0.3058969676494598,0.3025658428668976,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.5644186735153198,0.2116428315639495,1.014896273612976,285.354736328125,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1918029785156,285.3561096191406,1.0,0.6835828423500061,1.0,1.0,0.0,1.0,-2.762174129486084,2.762167930603028,6.123864750406938e-06,2.128628253936768,0.9048433303833008,0.9048433303833008,0.0,407.9708251953125,410.0,25575.84765625,-0.0,3125.150146484375,1.0,282.74169921875,284.41473388671875,290.77764892578125,292.4164123535156,293.1499938964844,293.1499938964844,282.45001220703125,35574.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455921769142151,1.0,0.0,0.0,3.647399425506592,3.647423267364502,8.876871788743301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.55322265625,0.0,1527.0966796875,1895.4371337890625,0.0,1987.4405517578125,0.9044251441955566,1.0,0.0,3.0,1.0,0.0
12309720,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.6770131587982178,0.3649477362632751,0.3402145802974701,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.6887087821960449,0.3840720355510711,0.3195459246635437,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.6792378425598145,0.3686253726482391,0.2670706808567047,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.6393467783927917,0.3058969676494598,0.3025658428668976,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.5644186735153198,0.2116428315639495,1.014896273612976,285.354736328125,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1918029785156,285.3561096191406,1.0,0.6835828423500061,1.0,1.0,0.0,1.0,-2.762174129486084,2.762167930603028,6.123864750406938e-06,2.128628253936768,0.9048433303833008,0.9048433303833008,0.0,407.9708251953125,410.0,25575.84765625,-0.0,3125.150146484375,1.0,282.74169921875,284.41473388671875,290.77764892578125,292.4164123535156,293.1499938964844,293.1499938964844,282.45001220703125,35574.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455921769142151,1.0,0.0,0.0,3.647399425506592,3.647423267364502,8.876871788743301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.55322265625,0.0,1527.0966796875,1895.4371337890625,0.0,1987.4405517578125,0.9044251441955566,1.0,0.0,3.0,1.0,0.0
12309780,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6774092316627502,0.3647096157073974,0.3406254649162292,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.6901282072067261,0.3857095539569855,0.3212547302246094,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6801377534866333,0.3693205118179321,0.2679494023323059,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.6404302716255188,0.3070468008518219,0.3040370941162109,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.5653820037841797,0.212179496884346,1.0186612606048584,285.1301574707031,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1954040527344,285.1275634765625,1.0,0.6846330761909485,1.0,1.0,0.0,1.0,-2.772447109222412,2.7724409103393555,6.170105734781828e-06,2.136826038360596,0.9054713249206544,0.9054713249206544,0.0,408.0444030761719,410.0,26127.03515625,-0.0,3146.1689453125,1.0,282.457763671875,284.168212890625,290.8935546875,292.6438903808594,293.1499938964844,293.1499938964844,282.1499938964844,35706.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665961384773254,1.0,0.0,0.0,3.6593575477600098,3.659381628036499,8.935173241297889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.826171875,0.0,1541.4056396484375,1895.4371337890625,0.0,2170.67236328125,0.9071558117866516,1.0,0.0,3.0,1.0,0.0
12309840,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6774092316627502,0.3647096157073974,0.3406254649162292,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.6901282072067261,0.3857095539569855,0.3212547302246094,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6801377534866333,0.3693205118179321,0.2679494023323059,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.6404302716255188,0.3070468008518219,0.3040370941162109,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.5653820037841797,0.212179496884346,1.0186612606048584,285.1301574707031,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1954040527344,285.1275634765625,1.0,0.6846330761909485,1.0,1.0,0.0,1.0,-2.772447109222412,2.7724409103393555,6.170105734781828e-06,2.136826038360596,0.9054713249206544,0.9054713249206544,0.0,408.0444030761719,410.0,26127.03515625,-0.0,3146.1689453125,1.0,282.457763671875,284.168212890625,290.8935546875,292.6438903808594,293.1499938964844,293.1499938964844,282.1499938964844,35706.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665961384773254,1.0,0.0,0.0,3.6593575477600098,3.659381628036499,8.935173241297889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.826171875,0.0,1541.4056396484375,1895.4371337890625,0.0,2170.67236328125,0.9071558117866516,1.0,0.0,3.0,1.0,0.0
12309900,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.6768591403961182,0.3638691902160644,0.340103805065155,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.690218448638916,0.3859449028968811,0.3216171562671661,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.6799144148826599,0.3690190017223358,0.2679053843021393,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.6404417753219604,0.3071186542510986,0.30428546667099,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5652266144752502,0.2120381891727447,1.0187547206878662,284.9664306640625,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.19158935546875,284.9558410644531,1.0,0.6849104166030884,1.0,1.0,0.0,1.0,-2.772695779800415,2.772689819335937,6.171411769173574e-06,2.137110471725464,0.903988003730774,0.903988003730774,0.0,408.60198974609375,410.0,26791.498046875,-0.0,3149.301513671875,1.0,282.200927734375,283.969482421875,290.9291076660156,292.78436279296875,293.1499938964844,293.1499938964844,282.1499938964844,35831.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817606329917908,1.0,0.0,0.0,3.662213087081909,3.6622371673583984,8.94912318472052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.9013671875,0.0,1545.5325927734375,1895.4371337890625,0.0,2305.9619140625,0.9078400731086732,1.0,0.0,3.0,1.0,0.0
12309960,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6759493947029114,0.3627606332302093,0.3392095565795898,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6899909377098083,0.3859195411205292,0.3216949999332428,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6793479919433594,0.3684374988079071,0.2675894796848297,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6401737332344055,0.3069549202919006,0.3042429089546203,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.5647144317626953,0.2116853445768356,1.017698049545288,284.9037170410156,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1854248046875,284.90118408203125,1.0,0.6849801540374756,1.0,1.0,0.0,1.0,-2.7700345516204834,2.7700283527374268,6.159707481856458e-06,2.135122776031494,0.9030020833015442,0.9030020833015442,0.0,409.3435363769531,410.0,26774.6328125,-0.0,3147.42724609375,1.0,282.1581726074219,283.9093933105469,290.8854064941406,292.7040710449219,293.1499938964844,293.1499938964844,281.8500061035156,35939.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902337908744812,1.0,0.0,0.0,3.6623623371124254,3.662386417388916,8.949853054218693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.0302734375,0.0,1546.513427734375,1895.4371337890625,0.0,2382.491455078125,0.907980501651764,1.0,0.0,3.0,1.0,0.0
