time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310020,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.673909604549408,0.3602059483528137,0.3370987176895141,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.6892732977867126,0.3854629695415497,0.3214992582798004,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.6779411435127258,0.3668674230575561,0.2666461169719696,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.6393805742263794,0.3062475919723511,0.3037665486335754,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.5632781386375427,0.2106096446514129,1.0137633085250854,284.68267822265625,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1706848144531,284.6801147460937,1.0,0.6846550703048706,1.0,1.0,0.0,1.0,-2.760791063308716,2.760784864425659,6.11881296208594e-06,2.128066301345825,0.8976521492004395,0.8976521492004395,0.0,410.6695251464844,410.0,27403.19921875,-0.0,3135.044677734375,1.0,281.8581848144531,283.6539001464844,290.83416748046875,292.6981506347656,293.1499938964844,293.1499938964844,282.1499938964844,36220.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079054355621338,1.0,0.0,0.0,3.6550347805023193,3.6550588607788086,8.914075237953512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.2265625,0.0,1540.4295654296875,1895.4371337890625,0.0,2543.918212890625,0.9065293669700624,1.0,0.0,3.0,1.0,0.0
12310080,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.673909604549408,0.3602059483528137,0.3370987176895141,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.6892732977867126,0.3854629695415497,0.3214992582798004,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.6779411435127258,0.3668674230575561,0.2666461169719696,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.6393805742263794,0.3062475919723511,0.3037665486335754,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.5632781386375427,0.2106096446514129,1.0137633085250854,284.68267822265625,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1706848144531,284.6801147460937,1.0,0.6846550703048706,1.0,1.0,0.0,1.0,-2.760791063308716,2.760784864425659,6.11881296208594e-06,2.128066301345825,0.8976521492004395,0.8976521492004395,0.0,410.6695251464844,410.0,27403.19921875,-0.0,3135.044677734375,1.0,281.8581848144531,283.6539001464844,290.83416748046875,292.6981506347656,293.1499938964844,293.1499938964844,282.1499938964844,36220.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079054355621338,1.0,0.0,0.0,3.6550347805023193,3.6550588607788086,8.914075237953512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.2265625,0.0,1540.4295654296875,1895.4371337890625,0.0,2543.918212890625,0.9065293669700624,1.0,0.0,3.0,1.0,0.0
12310140,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.6728337407112122,0.3592954874038696,0.3357740342617035,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.6892645359039307,0.3860959708690643,0.3216789066791534,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.6773191690444946,0.3665740489959717,0.2661146223545074,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6391507983207703,0.306411862373352,0.3036051094532013,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.5623791217803955,0.2101060152053833,1.01044499874115,284.84490966796875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1664123535156,284.8457336425781,1.0,0.6841460466384888,1.0,1.0,0.0,1.0,-2.7546207904815674,2.75461483001709,6.091259820095729e-06,2.1232011318206787,0.897569477558136,0.897569477558136,0.0,410.8670043945313,410.0,26340.669921875,-0.0,3123.588134765625,1.0,282.1421813964844,283.86505126953125,290.6611022949219,292.390380859375,293.1499938964844,293.1499938964844,282.45001220703125,36144.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878145575523376,1.0,0.0,0.0,3.6488442420959473,3.6488680839538574,8.883905024958949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.48388671875,0.0,1532.9652099609375,1895.4371337890625,0.0,2360.578125,0.9051254987716676,1.0,0.0,3.0,1.0,0.0
12310200,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.6728337407112122,0.3592954874038696,0.3357740342617035,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.6892645359039307,0.3860959708690643,0.3216789066791534,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.6773191690444946,0.3665740489959717,0.2661146223545074,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6391507983207703,0.306411862373352,0.3036051094532013,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.5623791217803955,0.2101060152053833,1.01044499874115,284.84490966796875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1664123535156,284.8457336425781,1.0,0.6841460466384888,1.0,1.0,0.0,1.0,-2.7546207904815674,2.75461483001709,6.091259820095729e-06,2.1232011318206787,0.897569477558136,0.897569477558136,0.0,410.8670043945313,410.0,26340.669921875,-0.0,3123.588134765625,1.0,282.1421813964844,283.86505126953125,290.6611022949219,292.390380859375,293.1499938964844,293.1499938964844,282.45001220703125,36144.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878145575523376,1.0,0.0,0.0,3.6488442420959473,3.6488680839538574,8.883905024958949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.48388671875,0.0,1532.9652099609375,1895.4371337890625,0.0,2360.578125,0.9051254987716676,1.0,0.0,3.0,1.0,0.0
12310260,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6733583807945251,0.3598750233650207,0.3359919488430023,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6905968189239502,0.3879488110542297,0.3229216635227203,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6781789660453796,0.3676843047142029,0.2666516602039337,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6400884389877319,0.3076706826686859,0.3045248985290527,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.5628755688667297,0.2104790955781936,1.0110275745391846,285.03106689453125,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.17364501953125,285.0321960449219,1.0,0.6841626167297363,1.0,1.0,0.0,1.0,-2.759082555770874,2.7590763568878174,6.110992671892745e-06,2.1266329288482666,0.8990286588668823,0.8990286588668823,0.0,409.9038696289063,410.0,25333.751953125,-0.0,3128.0283203125,1.0,282.4417419433594,284.0985717773437,290.5959777832031,292.23455810546875,293.1499938964844,293.1499938964844,282.75,36013.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608146071434021,1.0,0.0,0.0,3.648343801498413,3.6483676433563232,8.881468716026575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.90869140625,0.0,1531.429931640625,1895.4371337890625,0.0,2119.7216796875,0.904917061328888,1.0,0.0,3.0,1.0,0.0
12310320,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6733583807945251,0.3598750233650207,0.3359919488430023,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6905968189239502,0.3879488110542297,0.3229216635227203,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6781789660453796,0.3676843047142029,0.2666516602039337,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6400884389877319,0.3076706826686859,0.3045248985290527,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.5628755688667297,0.2104790955781936,1.0110275745391846,285.03106689453125,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.17364501953125,285.0321960449219,1.0,0.6841626167297363,1.0,1.0,0.0,1.0,-2.759082555770874,2.7590763568878174,6.110992671892745e-06,2.1266329288482666,0.8990286588668823,0.8990286588668823,0.0,409.9038696289063,410.0,25333.751953125,-0.0,3128.0283203125,1.0,282.4417419433594,284.0985717773437,290.5959777832031,292.23455810546875,293.1499938964844,293.1499938964844,282.75,36013.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608146071434021,1.0,0.0,0.0,3.648343801498413,3.6483676433563232,8.881468716026575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.90869140625,0.0,1531.429931640625,1895.4371337890625,0.0,2119.7216796875,0.904917061328888,1.0,0.0,3.0,1.0,0.0
12310380,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6746103167533875,0.3612691760063171,0.3370077311992645,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.6925751566886902,0.3905321657657623,0.3247950077056885,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6797811388969421,0.3696437776088714,0.2678284645080566,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.6416525840759277,0.3096453249454498,0.3061618506908417,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.5641948580741882,0.2114717215299606,1.0145083665847778,285.25018310546875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1871643066406,285.2514038085937,1.0,0.6847763061523438,1.0,1.0,0.0,1.0,-2.7705109119415283,2.770504713058472,6.161858891573502e-06,2.135505199432373,0.901993453502655,0.901993453502655,0.0,408.71478271484375,410.0,24579.193359375,-0.0,3145.44140625,1.0,282.74176025390625,284.3473205566406,290.5840759277344,292.1629943847656,293.1499938964844,293.1499938964844,282.45001220703125,35868.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375977635383606,1.0,0.0,0.0,3.652838468551636,3.652862548828125,8.903366506274324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.88232421875,0.0,1535.3463134765625,1895.4371337890625,0.0,1919.15087890625,0.9058265089988708,1.0,0.0,3.0,1.0,0.0
12310440,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6746103167533875,0.3612691760063171,0.3370077311992645,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.6925751566886902,0.3905321657657623,0.3247950077056885,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6797811388969421,0.3696437776088714,0.2678284645080566,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.6416525840759277,0.3096453249454498,0.3061618506908417,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.5641948580741882,0.2114717215299606,1.0145083665847778,285.25018310546875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1871643066406,285.2514038085937,1.0,0.6847763061523438,1.0,1.0,0.0,1.0,-2.7705109119415283,2.770504713058472,6.161858891573502e-06,2.135505199432373,0.901993453502655,0.901993453502655,0.0,408.71478271484375,410.0,24579.193359375,-0.0,3145.44140625,1.0,282.74176025390625,284.3473205566406,290.5840759277344,292.1629943847656,293.1499938964844,293.1499938964844,282.45001220703125,35868.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375977635383606,1.0,0.0,0.0,3.652838468551636,3.652862548828125,8.903366506274324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.88232421875,0.0,1535.3463134765625,1895.4371337890625,0.0,1919.15087890625,0.9058265089988708,1.0,0.0,3.0,1.0,0.0
12310500,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.6751310229301453,0.3614053726196289,0.3374697864055633,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.6934937834739685,0.3914541602134704,0.3257411420345306,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6805205345153809,0.3702176809310913,0.2684307098388672,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.6424056887626648,0.3103660643100738,0.307028591632843,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.5648625493049622,0.2118113189935684,1.0166009664535522,285.0933837890625,285.1629333496094,293.978271484375,287.6670227050781,293.9798583984375,297.1905822753906,285.0823059082031,1.0,0.685229480266571,1.0,1.0,0.0,1.0,-2.7766904830932617,2.776684284210205,6.189686246216297e-06,2.140411615371704,0.8995529413223267,0.8995529413223267,0.0,408.3668212890625,410.0,25139.9609375,-0.0,3156.2763671875,1.0,282.49853515625,284.1636047363281,290.6965637207031,292.40185546875,293.1499938964844,293.1499938964844,282.45001220703125,35995.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470149993896484,1.0,0.0,0.0,3.6528918743133545,3.652915954589844,8.903626280698518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.39013671875,0.0,1536.3541259765625,1895.4371337890625,0.0,1999.682861328125,0.9058574438095092,1.0,0.0,3.0,1.0,0.0
12310560,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6748976707458496,0.3608574569225311,0.3372269570827484,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6938011050224304,0.3918432891368866,0.3262311518192291,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6806029677391052,0.3702037930488586,0.2685916721820831,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6426504254341125,0.3106474876403808,0.3074706494808197,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.5649614930152893,0.211819589138031,1.0172970294952393,285.0294494628906,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.18878173828125,285.0274353027344,1.0,0.6855387687683105,1.0,1.0,0.0,1.0,-2.77866005897522,2.778653860092163,6.198772098287009e-06,2.1420698165893555,0.8971616625785828,0.8971616625785828,0.0,408.6312255859375,410.0,25118.169921875,-0.0,3161.508056640625,1.0,282.4576721191406,284.1060791015625,290.7125244140625,292.3965759277344,293.1499938964844,293.1499938964844,282.75,36144.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75506591796875,1.0,0.0,0.0,3.648996591567993,3.6490206718444815,8.88464796844346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.4384765625,0.0,1533.13037109375,1895.4371337890625,0.0,2069.43701171875,0.9051199555397034,1.0,0.0,3.0,1.0,0.0
12310620,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.6747006177902222,0.3610033690929413,0.3369648158550262,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.6945610046386719,0.3934183120727539,0.3272522091865539,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.6809310913085938,0.3710851371288299,0.2689693570137024,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.6432437300682068,0.3118356168270111,0.3083648085594177,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.5652118921279907,0.2122390270233154,1.0184440612792969,285.2254943847656,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1919860839844,285.2266540527344,1.0,0.6860512495040894,1.0,1.0,0.0,1.0,-2.78268837928772,2.782682180404663,6.216785550350323e-06,2.1451878547668457,0.8970237970352173,0.8970237970352173,0.0,408.8156433105469,410.0,24322.9765625,-0.0,3170.559326171875,1.0,282.7421264648437,284.3343811035156,290.59100341796875,292.1858825683594,293.1499938964844,293.1499938964844,283.04998779296875,36101.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440380454063416,1.0,0.0,0.0,3.6446492671966553,3.644673347473145,8.863490279509278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.451171875,0.0,1527.9835205078125,1895.4371337890625,0.0,1974.097900390625,0.9041476845741272,1.0,0.0,3.0,1.0,0.0
12310680,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.6747006177902222,0.3610033690929413,0.3369648158550262,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.6945610046386719,0.3934183120727539,0.3272522091865539,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.6809310913085938,0.3710851371288299,0.2689693570137024,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.6432437300682068,0.3118356168270111,0.3083648085594177,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.5652118921279907,0.2122390270233154,1.0184440612792969,285.2254943847656,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1919860839844,285.2266540527344,1.0,0.6860512495040894,1.0,1.0,0.0,1.0,-2.78268837928772,2.782682180404663,6.216785550350323e-06,2.1451878547668457,0.8970237970352173,0.8970237970352173,0.0,408.8156433105469,410.0,24322.9765625,-0.0,3170.559326171875,1.0,282.7421264648437,284.3343811035156,290.59100341796875,292.1858825683594,293.1499938964844,293.1499938964844,283.04998779296875,36101.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440380454063416,1.0,0.0,0.0,3.6446492671966553,3.644673347473145,8.863490279509278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.451171875,0.0,1527.9835205078125,1895.4371337890625,0.0,1974.097900390625,0.9041476845741272,1.0,0.0,3.0,1.0,0.0
12310740,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.6758015155792236,0.3624328374862671,0.3379663825035095,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.6963602900505066,0.3959948122501373,0.3290998637676239,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.6824010610580444,0.3730875551700592,0.2701605558395386,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.6447351574897766,0.3138763606548309,0.3100633919239044,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.5664964914321899,0.2133289128541946,1.0224074125289917,285.44696044921875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2033386230469,285.4484558105469,1.0,0.6869527101516724,1.0,1.0,0.0,1.0,-2.794734001159668,2.794727802276612,6.27086319582304e-06,2.154537916183472,0.898842990398407,0.898842990398407,0.0,408.090087890625,410.0,23585.431640625,-0.0,3191.630615234375,1.0,283.041748046875,284.5849609375,290.52740478515625,292.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,35974.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253884077072144,1.0,0.0,0.0,3.6452016830444336,3.645225763320923,8.866177836353017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.724609375,0.0,1527.6490478515625,1895.4371337890625,0.0,1816.5819091796875,0.9021902084350586,1.0,0.0,3.0,1.0,0.0
12310800,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.6758015155792236,0.3624328374862671,0.3379663825035095,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.6963602900505066,0.3959948122501373,0.3290998637676239,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.6824010610580444,0.3730875551700592,0.2701605558395386,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.6447351574897766,0.3138763606548309,0.3100633919239044,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.5664964914321899,0.2133289128541946,1.0224074125289917,285.44696044921875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2033386230469,285.4484558105469,1.0,0.6869527101516724,1.0,1.0,0.0,1.0,-2.794734001159668,2.794727802276612,6.27086319582304e-06,2.154537916183472,0.898842990398407,0.898842990398407,0.0,408.090087890625,410.0,23585.431640625,-0.0,3191.630615234375,1.0,283.041748046875,284.5849609375,290.52740478515625,292.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,35974.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253884077072144,1.0,0.0,0.0,3.6452016830444336,3.645225763320923,8.866177836353017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.724609375,0.0,1527.6490478515625,1895.4371337890625,0.0,1816.5819091796875,0.9021902084350586,1.0,0.0,3.0,1.0,0.0
12310860,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.6770474910736084,0.363724946975708,0.3391914963722229,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.6983042359352112,0.3985525071620941,0.3311675786972046,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.6840442419052124,0.3750637173652649,0.2715613543987274,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.6463948488235474,0.3159482777118683,0.3120208084583282,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.5680509209632874,0.2145216614007949,1.02763831615448,285.5283508300781,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2136535644531,285.5287780761719,1.0,0.6881850957870483,1.0,1.0,0.0,1.0,-2.8094544410705566,2.809448003768921,6.337490049190819e-06,2.166066646575928,0.8993967771530151,0.8993967771530151,0.0,407.51800537109375,410.0,23281.31640625,-0.0,3219.027587890625,1.0,283.1470642089844,284.6795959472656,290.5458068847656,292.0732421875,293.1499938964844,293.1499938964844,283.1499938964844,35582.37109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193167209625244,1.0,0.0,0.0,3.627994775772095,3.628018617630005,8.78267087500717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.0498046875,0.0,1505.71826171875,1895.4371337890625,0.0,1766.4029541015625,0.8967019319534302,1.0,0.0,3.0,1.0,0.0
12310920,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.6770474910736084,0.363724946975708,0.3391914963722229,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.6983042359352112,0.3985525071620941,0.3311675786972046,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.6840442419052124,0.3750637173652649,0.2715613543987274,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.6463948488235474,0.3159482777118683,0.3120208084583282,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.5680509209632874,0.2145216614007949,1.02763831615448,285.5283508300781,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2136535644531,285.5287780761719,1.0,0.6881850957870483,1.0,1.0,0.0,1.0,-2.8094544410705566,2.809448003768921,6.337490049190819e-06,2.166066646575928,0.8993967771530151,0.8993967771530151,0.0,407.51800537109375,410.0,23281.31640625,-0.0,3219.027587890625,1.0,283.1470642089844,284.6795959472656,290.5458068847656,292.0732421875,293.1499938964844,293.1499938964844,283.1499938964844,35582.37109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193167209625244,1.0,0.0,0.0,3.627994775772095,3.628018617630005,8.78267087500717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.0498046875,0.0,1505.71826171875,1895.4371337890625,0.0,1766.4029541015625,0.8967019319534302,1.0,0.0,3.0,1.0,0.0
12310980,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.677656352519989,0.3643025755882263,0.3398587107658386,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6997299194335938,0.4005762040615082,0.332887053489685,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.6851361393928528,0.3764516711235046,0.2726243138313293,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.6476324200630188,0.317593365907669,0.3136659562587738,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.5691677331924438,0.2154269516468048,1.031997799873352,285.5330810546875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2183837890625,285.5329895019531,1.0,0.6893975734710693,1.0,1.0,0.0,1.0,-2.821186065673828,2.8211796283721924,6.390963790181559e-06,2.1753103733062744,0.8981940150260925,0.8981940150260925,0.0,407.5602722167969,410.0,23164.8046875,-0.0,3243.385498046875,1.0,283.1499328613281,284.6913757324219,290.5585327148437,292.099609375,293.1499938964844,293.1499938964844,283.1499938964844,34949.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227251529693604,1.0,0.0,0.0,3.591149091720581,3.591172456741333,8.60518412082456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.37939453125,0.0,1460.9400634765625,1895.4371337890625,0.0,1794.50146484375,0.8874571323394775,1.0,0.0,3.0,1.0,0.0
12311040,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.677656352519989,0.3643025755882263,0.3398587107658386,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6997299194335938,0.4005762040615082,0.332887053489685,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.6851361393928528,0.3764516711235046,0.2726243138313293,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.6476324200630188,0.317593365907669,0.3136659562587738,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.5691677331924438,0.2154269516468048,1.031997799873352,285.5330810546875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2183837890625,285.5329895019531,1.0,0.6893975734710693,1.0,1.0,0.0,1.0,-2.821186065673828,2.8211796283721924,6.390963790181559e-06,2.1753103733062744,0.8981940150260925,0.8981940150260925,0.0,407.5602722167969,410.0,23164.8046875,-0.0,3243.385498046875,1.0,283.1499328613281,284.6913757324219,290.5585327148437,292.099609375,293.1499938964844,293.1499938964844,283.1499938964844,34949.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227251529693604,1.0,0.0,0.0,3.591149091720581,3.591172456741333,8.60518412082456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.37939453125,0.0,1460.9400634765625,1895.4371337890625,0.0,1794.50146484375,0.8874571323394775,1.0,0.0,3.0,1.0,0.0
12311100,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.6777554750442505,0.3644083142280578,0.3399946391582489,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.7002655267715454,0.4014281034469604,0.3336023390293121,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.6854928731918335,0.3769750297069549,0.2730194926261902,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.6480982899665833,0.3182806372642517,0.3143481314182281,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.5695513486862183,0.2157751023769378,1.0336896181106567,285.5361633300781,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2191467285156,285.5362548828125,1.0,0.6899333596229553,1.0,1.0,0.0,1.0,-2.825690507888794,2.825684070587158,6.411575668607839e-06,2.178868770599365,0.8971840739250183,0.8971840739250183,0.0,407.7244873046875,410.0,23087.732421875,-0.0,3253.4873046875,1.0,283.1499938964844,284.6992492675781,290.5489501953125,292.0909729003906,293.1499938964844,293.1499938964844,283.1499938964844,34431.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246595621109009,1.0,0.0,0.0,3.560373306274414,3.560396194458008,8.458325169158343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.82373046875,0.0,1424.27587890625,1895.4371337890625,0.0,1810.528564453125,0.882666289806366,1.0,0.0,3.0,1.0,0.0
12311160,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.6777916550636292,0.3644506931304931,0.3400622606277466,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.700740396976471,0.4022139608860016,0.3342576324939728,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.6857863068580627,0.3774319589138031,0.2733608782291412,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.6485099792480469,0.31891068816185,0.3149695098400116,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.5698680281639099,0.2160762250423431,1.035149097442627,285.5362243652344,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2192687988281,285.5362243652344,1.0,0.6904202103614807,1.0,1.0,0.0,1.0,-2.829610586166382,2.829604148864746,6.429548648156924e-06,2.181969404220581,0.8958601355552673,0.8958601355552673,0.0,407.9098815917969,410.0,23021.810546875,-0.0,3262.502197265625,1.0,283.1499938964844,284.702880859375,290.53375244140625,292.07501220703125,293.1499938964844,293.1499938964844,283.1499938964844,34186.9375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260645031929016,1.0,0.0,0.0,3.5423502922058105,3.542372941970825,8.372907700504584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.7021484375,0.0,1403.5028076171875,1895.4371337890625,0.0,1822.20458984375,0.8754291534423828,1.0,0.0,3.0,1.0,0.0
12311220,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.6777734756469727,0.3644368946552276,0.3400799632072449,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7015906572341919,0.4036609828472137,0.3354476988315582,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.6862747669219971,0.3782306015491485,0.2739427089691162,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.6492434144020081,0.3200632631778717,0.3160895705223083,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.5703844428062439,0.2165887355804443,1.0375845432281494,285.541748046875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2183837890625,285.54180908203125,1.0,0.6912664175033569,1.0,1.0,0.0,1.0,-2.8362886905670166,2.836282253265381,6.460242730099708e-06,2.1872599124908447,0.8925104737281799,0.8925104737281799,0.0,408.2589721679688,410.0,22862.486328125,-0.0,3278.060791015625,1.0,283.1499938964844,284.71746826171875,290.496337890625,292.0298156738281,293.1499938964844,293.1499938964844,283.1499938964844,33343.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268025875091553,1.0,0.0,0.0,3.4846115112304688,3.484633445739746,8.102182391667156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.82763671875,0.0,1337.859375,1895.4371337890625,0.0,1828.3504638671875,0.8613263964653015,1.0,0.0,3.0,1.0,0.0
12311280,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.6777734756469727,0.3644368946552276,0.3400799632072449,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7015906572341919,0.4036609828472137,0.3354476988315582,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.6862747669219971,0.3782306015491485,0.2739427089691162,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.6492434144020081,0.3200632631778717,0.3160895705223083,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.5703844428062439,0.2165887355804443,1.0375845432281494,285.541748046875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2183837890625,285.54180908203125,1.0,0.6912664175033569,1.0,1.0,0.0,1.0,-2.8362886905670166,2.836282253265381,6.460242730099708e-06,2.1872599124908447,0.8925104737281799,0.8925104737281799,0.0,408.2589721679688,410.0,22862.486328125,-0.0,3278.060791015625,1.0,283.1499938964844,284.71746826171875,290.496337890625,292.0298156738281,293.1499938964844,293.1499938964844,283.1499938964844,33343.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268025875091553,1.0,0.0,0.0,3.4846115112304688,3.484633445739746,8.102182391667156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.82763671875,0.0,1337.859375,1895.4371337890625,0.0,1828.3504638671875,0.8613263964653015,1.0,0.0,3.0,1.0,0.0
12311340,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.6777174472808838,0.3643560409545898,0.3400203585624695,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.7023811340332031,0.4049999415874481,0.3365370035171509,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.6867132782936096,0.3789424896240234,0.2744500637054443,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.6499242782592773,0.3211271464824676,0.3171099126338959,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.5708305835723877,0.2170326560735702,1.039638876914978,285.54986572265625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2167358398437,285.550048828125,1.0,0.6919822692871094,1.0,1.0,0.0,1.0,-2.8420631885528564,2.8420567512512207,6.4868627305259e-06,2.1918435096740723,0.8882203698158264,0.8882203698158264,0.0,408.5243225097656,410.0,22694.17578125,-0.0,3291.3798828125,1.0,283.1499938964844,284.7352294921875,290.4603576660156,291.9825134277344,293.1499938964844,293.1499938964844,283.1499938964844,32452.24609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253628969192505,1.0,0.0,0.0,3.41982102394104,3.41984224319458,7.80369077801879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.9150390625,0.0,1266.9735107421875,1895.4371337890625,0.0,1816.369873046875,0.8455948829650879,1.0,0.0,3.0,1.0,0.0
12311400,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.6777174472808838,0.3643560409545898,0.3400203585624695,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.7023811340332031,0.4049999415874481,0.3365370035171509,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.6867132782936096,0.3789424896240234,0.2744500637054443,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.6499242782592773,0.3211271464824676,0.3171099126338959,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.5708305835723877,0.2170326560735702,1.039638876914978,285.54986572265625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2167358398437,285.550048828125,1.0,0.6919822692871094,1.0,1.0,0.0,1.0,-2.8420631885528564,2.8420567512512207,6.4868627305259e-06,2.1918435096740723,0.8882203698158264,0.8882203698158264,0.0,408.5243225097656,410.0,22694.17578125,-0.0,3291.3798828125,1.0,283.1499938964844,284.7352294921875,290.4603576660156,291.9825134277344,293.1499938964844,293.1499938964844,283.1499938964844,32452.24609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253628969192505,1.0,0.0,0.0,3.41982102394104,3.41984224319458,7.80369077801879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.9150390625,0.0,1266.9735107421875,1895.4371337890625,0.0,1816.369873046875,0.8455948829650879,1.0,0.0,3.0,1.0,0.0
12311460,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6776611804962158,0.3642506301403045,0.3399281799793243,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.560791015625,0.7031442523002625,0.4062663614749908,0.3375605344772339,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6871402859687805,0.3796105682849884,0.2749190628528595,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6505852937698364,0.3221378624439239,0.3180708289146423,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.5712562799453735,0.2174457758665084,1.0415070056915283,285.560791015625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2146301269531,285.5610656738281,1.0,0.6926106214523315,1.0,1.0,0.0,1.0,-2.8473641872406006,2.847357749938965,6.511361334560206e-06,2.196057081222534,0.883071780204773,0.883071780204773,0.0,408.7047729492188,410.0,22520.6484375,-0.0,3303.333740234375,1.0,283.1499938964844,284.7560729980469,290.4294128417969,291.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,31529.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227885723114014,1.0,0.0,0.0,3.3491528034210205,3.3491733074188232,7.484507591470901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.10498046875,0.0,1192.8199462890625,1895.4371337890625,0.0,1795.026123046875,0.8285111784934998,1.0,0.0,3.0,1.0,0.0
12311520,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6776611804962158,0.3642506301403045,0.3399281799793243,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.560791015625,0.7031442523002625,0.4062663614749908,0.3375605344772339,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6871402859687805,0.3796105682849884,0.2749190628528595,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6505852937698364,0.3221378624439239,0.3180708289146423,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.5712562799453735,0.2174457758665084,1.0415070056915283,285.560791015625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2146301269531,285.5610656738281,1.0,0.6926106214523315,1.0,1.0,0.0,1.0,-2.8473641872406006,2.847357749938965,6.511361334560206e-06,2.196057081222534,0.883071780204773,0.883071780204773,0.0,408.7047729492188,410.0,22520.6484375,-0.0,3303.333740234375,1.0,283.1499938964844,284.7560729980469,290.4294128417969,291.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,31529.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227885723114014,1.0,0.0,0.0,3.3491528034210205,3.3491733074188232,7.484507591470901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.10498046875,0.0,1192.8199462890625,1895.4371337890625,0.0,1795.026123046875,0.8285111784934998,1.0,0.0,3.0,1.0,0.0
12311580,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.6776154041290283,0.3641359508037567,0.3398239314556122,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.7038885354995728,0.407476395368576,0.3385345339775085,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.6875671148300171,0.3802536725997925,0.2753666043281555,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57452392578125,0.6512370109558105,0.3231126368045807,0.3189923763275146,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.5716831088066101,0.2178492546081543,1.0433012247085571,285.5745849609375,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2124938964844,285.5749816894531,1.0,0.6931837201118469,1.0,1.0,0.0,1.0,-2.8524184226989746,2.852411985397339,6.534771728183841e-06,2.20007872581482,0.8771519064903259,0.8771519064903259,0.0,408.8199462890625,410.0,22343.9453125,-0.0,3314.48388671875,1.0,283.1499938964844,284.7801513671875,290.40252685546875,291.90069580078125,293.1499938964844,293.1499938964844,283.1499938964844,30585.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198306322097778,1.0,0.0,0.0,3.2734086513519287,3.273428201675415,7.149798193495371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.24267578125,0.0,1116.8328857421875,1895.4371337890625,0.0,1770.628173828125,0.8102629780769348,1.0,0.0,3.0,1.0,0.0
12311640,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.6776154041290283,0.3641359508037567,0.3398239314556122,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.7038885354995728,0.407476395368576,0.3385345339775085,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.6875671148300171,0.3802536725997925,0.2753666043281555,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57452392578125,0.6512370109558105,0.3231126368045807,0.3189923763275146,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.5716831088066101,0.2178492546081543,1.0433012247085571,285.5745849609375,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2124938964844,285.5749816894531,1.0,0.6931837201118469,1.0,1.0,0.0,1.0,-2.8524184226989746,2.852411985397339,6.534771728183841e-06,2.20007872581482,0.8771519064903259,0.8771519064903259,0.0,408.8199462890625,410.0,22343.9453125,-0.0,3314.48388671875,1.0,283.1499938964844,284.7801513671875,290.40252685546875,291.90069580078125,293.1499938964844,293.1499938964844,283.1499938964844,30585.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198306322097778,1.0,0.0,0.0,3.2734086513519287,3.273428201675415,7.149798193495371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.24267578125,0.0,1116.8328857421875,1895.4371337890625,0.0,1770.628173828125,0.8102629780769348,1.0,0.0,3.0,1.0,0.0
12311700,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845642089844,0.6775939464569092,0.3640769422054291,0.3397671282291412,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.7042525410652161,0.4080634713172912,0.339004635810852,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845947265625,0.687779426574707,0.3805690407752991,0.2755837738513946,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.6515589952468872,0.3235899209976196,0.3194409012794494,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.5718987584114075,0.2180515229701995,1.0441888570785522,285.5846252441406,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2114562988281,285.5853271484375,1.0,0.6934561729431152,1.0,1.0,0.0,1.0,-2.854882001876831,2.854875564575196,6.546199983858969e-06,2.202039957046509,0.8739578723907471,0.8739578723907471,0.0,408.8610534667969,410.0,22245.044921875,-0.0,3319.85546875,1.0,283.1499938964844,284.79620361328125,290.3898010253906,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,29963.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183071374893188,1.0,0.0,0.0,3.22614860534668,3.226167678833008,6.944837309674767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.75146484375,0.0,1070.8394775390625,1895.4371337890625,0.0,1758.115234375,0.8016578555107117,1.0,0.0,3.0,1.0,0.0
12311760,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.6775780320167542,0.3640159070491791,0.3397124111652374,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.7046147584915161,0.4086385071277618,0.3394673466682434,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.6879950761795044,0.3808800876140594,0.2758001387119293,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.6518818736076355,0.3240608274936676,0.31988525390625,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.5721205472946167,0.2182553261518478,1.0450873374938965,285.5914306640625,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2104187011719,285.5919494628906,1.0,0.6937231421470642,1.0,1.0,0.0,1.0,-2.857344627380371,2.857338190078736,6.557634605997009e-06,2.204000949859619,0.8705510497093201,0.8705510497093201,0.0,408.8903198242188,410.0,22165.1953125,-0.0,3325.173583984375,1.0,283.1499938964844,284.8074951171875,290.3779296875,291.8645324707031,293.1499938964844,293.1499938964844,283.1499938964844,29625.97265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168299555778503,1.0,0.0,0.0,3.193210363388061,3.1932291984558105,6.803750238759676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.91064453125,0.0,1040.149169921875,1895.4371337890625,0.0,1746.0184326171875,0.7909945845603943,1.0,0.0,3.0,1.0,0.0
12311820,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.6775490045547485,0.3638957142829895,0.3395985960960388,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7053238153457642,0.4097592234611511,0.3403649926185608,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.6884246468544006,0.381495714187622,0.2762244343757629,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.6525217890739441,0.3249891698360443,0.3207569420337677,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112670898437,0.5725744962692261,0.2186721265316009,1.0469080209732056,285.6114807128906,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2084655761719,285.6121520996094,1.0,0.6942437291145325,1.0,1.0,0.0,1.0,-2.8622233867645264,2.8622167110443115,6.5803196775959805e-06,2.2078866958618164,0.8633716106414795,0.8633716106414795,0.0,408.929931640625,410.0,21984.916015625,-0.0,3335.63818359375,1.0,283.1499938964844,284.8382568359375,290.3543395996094,291.8296203613281,293.1499938964844,293.1499938964844,283.1499938964844,28652.021484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138597965240479,1.0,0.0,0.0,3.109006404876709,3.1090242862701416,6.449656098084233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.80224609375,0.0,963.6337890625,1895.4371337890625,0.0,1721.8011474609375,0.7708086967468262,1.0,0.0,3.0,1.0,0.0
