time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311880,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.6775490045547485,0.3638957142829895,0.3395985960960388,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7053238153457642,0.4097592234611511,0.3403649926185608,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.6884246468544006,0.381495714187622,0.2762244343757629,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.6525217890739441,0.3249891698360443,0.3207569420337677,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112670898437,0.5725744962692261,0.2186721265316009,1.0469080209732056,285.6114807128906,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2084655761719,285.6121520996094,1.0,0.6942437291145325,1.0,1.0,0.0,1.0,-2.8622233867645264,2.8622167110443115,6.5803196775959805e-06,2.2078866958618164,0.8633716106414795,0.8633716106414795,0.0,408.929931640625,410.0,21984.916015625,-0.0,3335.63818359375,1.0,283.1499938964844,284.8382568359375,290.3543395996094,291.8296203613281,293.1499938964844,293.1499938964844,283.1499938964844,28652.021484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138597965240479,1.0,0.0,0.0,3.109006404876709,3.1090242862701416,6.449656098084233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.80224609375,0.0,963.6337890625,1895.4371337890625,0.0,1721.8011474609375,0.7708086967468262,1.0,0.0,3.0,1.0,0.0
12311940,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.6775288581848145,0.3637800812721252,0.3394868373870849,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7060164213180542,0.4108436107635498,0.3412317335605621,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.688856303691864,0.3821049630641937,0.2766428291797638,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.6531580090522766,0.3259028494358063,0.3216126561164856,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.5730489492416382,0.219105452299118,1.048792004585266,285.635009765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2066955566406,285.63580322265625,1.0,0.6947556734085083,1.0,1.0,0.0,1.0,-2.8671107292175293,2.8671040534973145,6.603084784728708e-06,2.2117795944213867,0.8557159900665283,0.8557159900665283,0.0,408.9482116699219,410.0,21803.6484375,-0.0,3346.041015625,1.0,283.1499938964844,284.8726806640625,290.3313293457031,291.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,27665.572265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108933925628662,1.0,0.0,0.0,3.021303176879883,3.021320104598999,6.09090648140409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.82861328125,0.0,888.122802734375,1895.4371337890625,0.0,1697.759521484375,0.7498200535774231,1.0,0.0,3.0,1.0,0.0
12312000,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.6775288581848145,0.3637800812721252,0.3394868373870849,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7060164213180542,0.4108436107635498,0.3412317335605621,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.688856303691864,0.3821049630641937,0.2766428291797638,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.6531580090522766,0.3259028494358063,0.3216126561164856,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.5730489492416382,0.219105452299118,1.048792004585266,285.635009765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2066955566406,285.63580322265625,1.0,0.6947556734085083,1.0,1.0,0.0,1.0,-2.8671107292175293,2.8671040534973145,6.603084784728708e-06,2.2117795944213867,0.8557159900665283,0.8557159900665283,0.0,408.9482116699219,410.0,21803.6484375,-0.0,3346.041015625,1.0,283.1499938964844,284.8726806640625,290.3313293457031,291.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,27665.572265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108933925628662,1.0,0.0,0.0,3.021303176879883,3.021320104598999,6.09090648140409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.82861328125,0.0,888.122802734375,1895.4371337890625,0.0,1697.759521484375,0.7498200535774231,1.0,0.0,3.0,1.0,0.0
12312060,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.675757110118866,0.3616283535957336,0.3380181491374969,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.7049376964569092,0.4097306132316589,0.3407941460609436,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.6875057220458984,0.3805931210517883,0.2759667634963989,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.6520196199417114,0.3245921730995178,0.3209211528301239,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.5710766315460205,0.217224970459938,1.0431106090545654,285.65484619140625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1837463378906,285.6552734375,1.0,0.6944320797920227,1.0,1.0,0.0,1.0,-2.8562726974487305,2.8562662601470947,6.553874300152529e-06,2.203696250915528,0.8475570678710938,0.8475570678710938,0.0,410.7265625,410.0,21533.0,-0.0,3331.84326171875,1.0,283.1499938964844,284.90447998046875,290.3077392578125,291.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,26672.36328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077097296714783,1.0,0.0,0.0,2.9304161071777344,2.930432081222534,5.729963845624297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.89501953125,0.0,814.2416381835938,1895.4371337890625,0.0,1672.1201171875,0.728103518486023,1.0,0.0,3.0,1.0,0.0
12312120,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.675757110118866,0.3616283535957336,0.3380181491374969,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.7049376964569092,0.4097306132316589,0.3407941460609436,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.6875057220458984,0.3805931210517883,0.2759667634963989,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.6520196199417114,0.3245921730995178,0.3209211528301239,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.5710766315460205,0.217224970459938,1.0431106090545654,285.65484619140625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1837463378906,285.6552734375,1.0,0.6944320797920227,1.0,1.0,0.0,1.0,-2.8562726974487305,2.8562662601470947,6.553874300152529e-06,2.203696250915528,0.8475570678710938,0.8475570678710938,0.0,410.7265625,410.0,21533.0,-0.0,3331.84326171875,1.0,283.1499938964844,284.90447998046875,290.3077392578125,291.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,26672.36328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077097296714783,1.0,0.0,0.0,2.9304161071777344,2.930432081222534,5.729963845624297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.89501953125,0.0,814.2416381835938,1895.4371337890625,0.0,1672.1201171875,0.728103518486023,1.0,0.0,3.0,1.0,0.0
12312180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.676513671875,0.6746240854263306,0.3604850769042969,0.3368582427501678,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6765441894531,0.7043925523757935,0.4094909429550171,0.3404926657676697,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.676513671875,0.686747670173645,0.380036860704422,0.2754744589328766,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.6513656377792358,0.324158638715744,0.3203769028186798,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.5695832967758179,0.2161852568387985,1.0377875566482544,285.6765441894531,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.17169189453125,285.67730712890625,1.0,0.6937423348426819,1.0,1.0,0.0,1.0,-2.846801996231079,2.8467953205108643,6.5104186433018185e-06,2.196359872817993,0.8389611840248108,0.8389611840248108,0.0,411.3020324707031,410.0,21263.107421875,-0.0,3314.752685546875,1.0,283.1499938964844,284.9393005371094,290.2821960449219,291.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,25673.01171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035986185073853,1.0,0.0,0.0,2.83645248413086,2.836467742919922,5.36839422693447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.9501953125,0.0,742.3758544921875,1895.4371337890625,0.0,1639.267578125,0.7056897282600403,1.0,0.0,3.0,1.0,0.0
12312240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.676513671875,0.6746240854263306,0.3604850769042969,0.3368582427501678,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6765441894531,0.7043925523757935,0.4094909429550171,0.3404926657676697,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.676513671875,0.686747670173645,0.380036860704422,0.2754744589328766,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.6513656377792358,0.324158638715744,0.3203769028186798,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.5695832967758179,0.2161852568387985,1.0377875566482544,285.6765441894531,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.17169189453125,285.67730712890625,1.0,0.6937423348426819,1.0,1.0,0.0,1.0,-2.846801996231079,2.8467953205108643,6.5104186433018185e-06,2.196359872817993,0.8389611840248108,0.8389611840248108,0.0,411.3020324707031,410.0,21263.107421875,-0.0,3314.752685546875,1.0,283.1499938964844,284.9393005371094,290.2821960449219,291.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,25673.01171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035986185073853,1.0,0.0,0.0,2.83645248413086,2.836467742919922,5.36839422693447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.9501953125,0.0,742.3758544921875,1895.4371337890625,0.0,1639.267578125,0.7056897282600403,1.0,0.0,3.0,1.0,0.0
12312300,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.6743283867835999,0.3600894510746002,0.3364610970020294,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.7043792605400085,0.4095427095890045,0.3404955565929413,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925354003906,0.6866419315338135,0.3799411058425903,0.2753725349903106,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.6512987613677979,0.3241278529167175,0.3202980160713196,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921081542969,0.5691948533058167,0.215873897075653,1.036118507385254,285.69256591796875,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.16815185546875,285.6937561035156,1.0,0.6934431195259094,1.0,1.0,0.0,1.0,-2.8441033363342285,2.8440966606140137,6.498099992313655e-06,2.194286346435547,0.8345974683761597,0.8345974683761597,0.0,411.2445983886719,410.0,21127.53125,-0.0,3308.82177734375,1.0,283.1499938964844,284.9626159667969,290.27008056640625,291.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,25028.501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012760043144226,1.0,0.0,0.0,2.780812978744507,2.780827522277832,5.159847660252126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.85546875,0.0,701.5510864257812,1895.4371337890625,0.0,1620.837890625,0.6951513290405273,1.0,0.0,3.0,1.0,0.0
12312360,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.6741262674331665,0.3597573637962341,0.3361357748508453,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.70445716381073,0.4096596240997314,0.3405621647834778,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.6866323351860046,0.3799134492874145,0.2753291726112366,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.6513280272483826,0.3241728246212005,0.3203034102916717,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.5689553618431091,0.2156578451395034,1.0349291563034058,285.7052001953125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1656494140625,285.7062072753906,1.0,0.6931940317153931,1.0,1.0,0.0,1.0,-2.842329740524292,2.842323303222656,6.490041414508596e-06,2.1929373741149902,0.8301214575767517,0.8301214575767517,0.0,411.0939331054688,410.0,21020.900390625,-0.0,3304.38134765625,1.0,283.1499938964844,284.9806823730469,290.25946044921875,291.6764831542969,293.1499938964844,293.1499938964844,283.1499938964844,24660.234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989471316337585,1.0,0.0,0.0,2.739996910095215,2.740011215209961,5.009489996155025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.19921875,0.0,673.1387329101562,1895.4371337890625,0.0,1602.4539794921875,0.6826989054679871,1.0,0.0,3.0,1.0,0.0
12312420,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.6738568544387817,0.3592163622379303,0.3356066346168518,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.704744279384613,0.4100143313407898,0.3408052921295166,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.6867526173591614,0.3799854516983032,0.275342732667923,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.6515384912490845,0.3244122564792633,0.3204721212387085,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391052246094,0.5687486529350281,0.2154280096292495,1.033551573753357,285.7395935058594,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1626892089844,285.7408142089844,1.0,0.6928436756134033,1.0,1.0,0.0,1.0,-2.8405990600585938,2.840592384338379,6.482266144303139e-06,2.1916592121124268,0.8211497068405151,0.8211497068405151,0.0,410.7148132324219,410.0,20791.20703125,-0.0,3298.92822265625,1.0,283.1499938964844,285.0276794433594,290.2400207519531,291.6419677734375,293.1499938964844,293.1499938964844,283.1499938964844,23632.44921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942885518074036,1.0,0.0,0.0,2.641541719436645,2.641555070877075,4.655950078813477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.00146484375,0.0,607.0103759765625,1895.4371337890625,0.0,1565.9739990234375,0.6592384576797485,1.0,0.0,3.0,1.0,0.0
12312480,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.6738568544387817,0.3592163622379303,0.3356066346168518,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.704744279384613,0.4100143313407898,0.3408052921295166,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.6867526173591614,0.3799854516983032,0.275342732667923,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.6515384912490845,0.3244122564792633,0.3204721212387085,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391052246094,0.5687486529350281,0.2154280096292495,1.033551573753357,285.7395935058594,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1626892089844,285.7408142089844,1.0,0.6928436756134033,1.0,1.0,0.0,1.0,-2.8405990600585938,2.840592384338379,6.482266144303139e-06,2.1916592121124268,0.8211497068405151,0.8211497068405151,0.0,410.7148132324219,410.0,20791.20703125,-0.0,3298.92822265625,1.0,283.1499938964844,285.0276794433594,290.2400207519531,291.6419677734375,293.1499938964844,293.1499938964844,283.1499938964844,23632.44921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942885518074036,1.0,0.0,0.0,2.641541719436645,2.641555070877075,4.655950078813477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.00146484375,0.0,607.0103759765625,1895.4371337890625,0.0,1565.9739990234375,0.6592384576797485,1.0,0.0,3.0,1.0,0.0
12312540,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.6736740469932556,0.3587805926799774,0.3351831138134002,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.7051064372062683,0.410459816455841,0.3411341607570648,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.6869577169418335,0.3801586329936981,0.2754375338554382,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.6518523693084717,0.3247774839401245,0.3207766413688659,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.5687607526779175,0.2153819054365158,1.0330952405929563,285.7791442871094,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16143798828125,285.78057861328125,1.0,0.6926694512367249,1.0,1.0,0.0,1.0,-2.8404853343963623,2.8404788970947266,6.481905529653886e-06,2.191643238067627,0.8121508359909058,0.8121508359909058,0.0,410.36126708984375,410.0,20566.322265625,-0.0,3296.979736328125,1.0,283.1499938964844,285.0798645019531,290.2225646972656,291.6102600097656,293.1499938964844,293.1499938964844,283.1499938964844,22590.353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898272633552551,1.0,0.0,0.0,2.54167914390564,2.541691541671753,4.310570602683584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.62353515625,0.0,544.4407348632812,1895.4371337890625,0.0,1531.4149169921875,0.6354361772537231,1.0,0.0,3.0,1.0,0.0
12312600,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.6736740469932556,0.3587805926799774,0.3351831138134002,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.7051064372062683,0.410459816455841,0.3411341607570648,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.6869577169418335,0.3801586329936981,0.2754375338554382,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.6518523693084717,0.3247774839401245,0.3207766413688659,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.5687607526779175,0.2153819054365158,1.0330952405929563,285.7791442871094,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16143798828125,285.78057861328125,1.0,0.6926694512367249,1.0,1.0,0.0,1.0,-2.8404853343963623,2.8404788970947266,6.481905529653886e-06,2.191643238067627,0.8121508359909058,0.8121508359909058,0.0,410.36126708984375,410.0,20566.322265625,-0.0,3296.979736328125,1.0,283.1499938964844,285.0798645019531,290.2225646972656,291.6102600097656,293.1499938964844,293.1499938964844,283.1499938964844,22590.353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898272633552551,1.0,0.0,0.0,2.54167914390564,2.541691541671753,4.310570602683584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.62353515625,0.0,544.4407348632812,1895.4371337890625,0.0,1531.4149169921875,0.6354361772537231,1.0,0.0,3.0,1.0,0.0
12312660,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.6735342741012573,0.3584219217300415,0.3348337709903717,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.7054936289787292,0.4109571576118469,0.341511070728302,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.68719881772995,0.380398541688919,0.2755835950374603,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.6522104144096375,0.3252117037773132,0.3211584389209747,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.5689026713371277,0.2154604941606521,1.0332564115524292,285.8236694335937,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1612548828125,285.8252868652344,1.0,0.6926345229148865,1.0,1.0,0.0,1.0,-2.841425657272339,2.841419219970703,6.486372512881644e-06,2.1924479007720947,0.803228497505188,0.803228497505188,0.0,410.0762634277344,410.0,20341.943359375,-0.0,3297.564453125,1.0,283.1499938964844,285.1370544433594,290.2059631347656,291.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,21534.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855276823043823,1.0,0.0,0.0,2.440974235534668,2.440985918045044,3.975756044383161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.55859375,0.0,485.7511901855469,1895.4371337890625,0.0,1498.4654541015625,0.6114094257354736,1.0,0.0,3.0,1.0,0.0
12312720,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.6735342741012573,0.3584219217300415,0.3348337709903717,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.7054936289787292,0.4109571576118469,0.341511070728302,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.68719881772995,0.380398541688919,0.2755835950374603,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.6522104144096375,0.3252117037773132,0.3211584389209747,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.5689026713371277,0.2154604941606521,1.0332564115524292,285.8236694335937,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1612548828125,285.8252868652344,1.0,0.6926345229148865,1.0,1.0,0.0,1.0,-2.841425657272339,2.841419219970703,6.486372512881644e-06,2.1924479007720947,0.803228497505188,0.803228497505188,0.0,410.0762634277344,410.0,20341.943359375,-0.0,3297.564453125,1.0,283.1499938964844,285.1370544433594,290.2059631347656,291.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,21534.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855276823043823,1.0,0.0,0.0,2.440974235534668,2.440985918045044,3.975756044383161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.55859375,0.0,485.7511901855469,1895.4371337890625,0.0,1498.4654541015625,0.6114094257354736,1.0,0.0,3.0,1.0,0.0
12312780,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.6734296083450317,0.3581328392028808,0.3345485627651214,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.7058940529823303,0.4114930927753448,0.3419214487075805,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.6874663233757019,0.3806958794593811,0.2757712304592132,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.6525920033454895,0.325691819190979,0.3215882480144501,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.5691376328468323,0.2156344503164291,1.0338762998580933,285.87310791015625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1618347167969,285.8749084472656,1.0,0.6927081346511841,1.0,1.0,0.0,1.0,-2.8431499004364014,2.8431432247161865,6.494428816949949e-06,2.1938607692718506,0.7944857478141785,0.7944857478141785,0.0,409.8521423339844,410.0,20115.599609375,-0.0,3300.082275390625,1.0,283.1499938964844,285.1992492675781,290.1898193359375,291.5496826171875,293.1499938964844,293.1499938964844,283.1499938964844,20464.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812707185745239,1.0,0.0,0.0,2.3399767875671387,2.3399877548217773,3.653561861938215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.575927734375,0.0,431.15435791015625,1895.4371337890625,0.0,1466.1964111328125,0.5902733206748962,1.0,0.0,3.0,1.0,0.0
12312840,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.6734296083450317,0.3581328392028808,0.3345485627651214,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.7058940529823303,0.4114930927753448,0.3419214487075805,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.6874663233757019,0.3806958794593811,0.2757712304592132,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.6525920033454895,0.325691819190979,0.3215882480144501,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.5691376328468323,0.2156344503164291,1.0338762998580933,285.87310791015625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1618347167969,285.8749084472656,1.0,0.6927081346511841,1.0,1.0,0.0,1.0,-2.8431499004364014,2.8431432247161865,6.494428816949949e-06,2.1938607692718506,0.7944857478141785,0.7944857478141785,0.0,409.8521423339844,410.0,20115.599609375,-0.0,3300.082275390625,1.0,283.1499938964844,285.1992492675781,290.1898193359375,291.5496826171875,293.1499938964844,293.1499938964844,283.1499938964844,20464.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812707185745239,1.0,0.0,0.0,2.3399767875671387,2.3399877548217773,3.653561861938215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.575927734375,0.0,431.15435791015625,1895.4371337890625,0.0,1466.1964111328125,0.5902733206748962,1.0,0.0,3.0,1.0,0.0
12312900,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.6733806729316711,0.35799041390419,0.334419310092926,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.7060909271240234,0.4117559492588043,0.342130959033966,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.6876014471054077,0.3808458745479584,0.2758736312389374,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.6527830362319946,0.325931578874588,0.3218114376068115,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.5692773461341858,0.2157417237758636,1.034311294555664,285.8929748535156,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1622009277344,285.89459228515625,1.0,0.6927762031555176,1.0,1.0,0.0,1.0,-2.844204902648926,2.84419846534729,6.499348728539189e-06,2.1947195529937744,0.7900916337966919,0.7900916337966919,0.0,409.7657775878906,410.0,20025.220703125,-0.0,3301.86962890625,1.0,283.1499938964844,285.2240600585937,290.1828918457031,291.5370788574219,293.1499938964844,293.1499938964844,283.1499938964844,20152.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792831420898438,1.0,0.0,0.0,2.3021461963653564,2.302156925201416,3.536381996127602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.801025390625,0.0,412.2044067382813,1895.4371337890625,0.0,1451.2528076171875,0.5815470218658447,1.0,0.0,3.0,1.0,0.0
12312960,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.6733188033103943,0.3578363358974457,0.3342832028865814,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.7062728404998779,0.4120036363601684,0.3423315584659576,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.6877238154411316,0.3809846043586731,0.275970995426178,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.652962327003479,0.326160728931427,0.3220282196998596,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.5694169998168945,0.2158530950546264,1.034781575202942,285.9109802246094,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1625061035156,285.9124755859375,1.0,0.6928563714027405,1.0,1.0,0.0,1.0,-2.8452677726745605,2.845261335372925,6.504308657895308e-06,2.195585489273072,0.7856841683387756,0.7856841683387756,0.0,409.7039794921875,410.0,19940.953125,-0.0,3303.79345703125,1.0,283.1499938964844,285.2466125488281,290.176513671875,291.52545166015625,293.1499938964844,293.1499938964844,283.1499938964844,19909.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677427351474762,1.0,0.0,0.0,2.2682132720947266,2.268223524093628,3.432899688959879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.4072265625,0.0,395.8578186035156,1895.4371337890625,0.0,1437.371826171875,0.5737799406051636,1.0,0.0,3.0,1.0,0.0
12313020,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.6731499433517456,0.357488751411438,0.3339791297912597,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.706585168838501,0.412445604801178,0.3426942229270935,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.6879234313964844,0.3812218606472015,0.276140958070755,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.6532781720161438,0.3265787959098816,0.3224290609359741,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.5696816444396973,0.2160764038562774,1.0357550382614136,285.9430847167969,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1629638671875,285.94439697265625,1.0,0.6930331587791443,1.0,1.0,0.0,1.0,-2.84727144241333,2.8472650051116943,6.513675998576218e-06,2.197223424911499,0.7768257260322571,0.7768257260322571,0.0,409.6429138183594,410.0,19785.54296875,-0.0,3307.69140625,1.0,283.1499938964844,285.2868957519531,290.1646728515625,291.50408935546875,293.1499938964844,293.1499938964844,283.1499938964844,19574.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741027235984802,1.0,0.0,0.0,2.2086541652679443,2.2086639404296875,3.254983198530681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.370849609375,0.0,368.6398010253906,1895.4371337890625,0.0,1412.6795654296875,0.560304582118988,1.0,0.0,3.0,1.0,0.0
12313080,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.6731499433517456,0.357488751411438,0.3339791297912597,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.706585168838501,0.412445604801178,0.3426942229270935,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.6879234313964844,0.3812218606472015,0.276140958070755,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.6532781720161438,0.3265787959098816,0.3224290609359741,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.5696816444396973,0.2160764038562774,1.0357550382614136,285.9430847167969,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1629638671875,285.94439697265625,1.0,0.6930331587791443,1.0,1.0,0.0,1.0,-2.84727144241333,2.8472650051116943,6.513675998576218e-06,2.197223424911499,0.7768257260322571,0.7768257260322571,0.0,409.6429138183594,410.0,19785.54296875,-0.0,3307.69140625,1.0,283.1499938964844,285.2868957519531,290.1646728515625,291.50408935546875,293.1499938964844,293.1499938964844,283.1499938964844,19574.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741027235984802,1.0,0.0,0.0,2.2086541652679443,2.2086639404296875,3.254983198530681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.370849609375,0.0,368.6398010253906,1895.4371337890625,0.0,1412.6795654296875,0.560304582118988,1.0,0.0,3.0,1.0,0.0
12313140,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.6729311943054199,0.3570963442325592,0.3336347639560699,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.706835925579071,0.4128187596797943,0.3430028855800628,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.6880719065666199,0.381411612033844,0.2762780487537384,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.6535415649414062,0.3269432783126831,0.3227812647819519,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.5699235796928406,0.2162938117980957,1.0367205142974854,285.971923828125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16314697265625,285.97314453125,1.0,0.6932116746902466,1.0,1.0,0.0,1.0,-2.8490428924560547,2.84903621673584,6.521981049445458e-06,2.1986799240112305,0.7679174542427063,0.7679174542427063,0.0,409.6365966796875,410.0,19641.84765625,-0.0,3311.37158203125,1.0,283.1499938964844,285.3230895996094,290.1532897949219,291.4841003417969,293.1499938964844,293.1499938964844,283.1499938964844,19374.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711845993995667,1.0,0.0,0.0,2.1563491821289062,2.1563587188720703,3.1026411306811497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.91064453125,0.0,346.22955322265625,1895.4371337890625,0.0,1391.1939697265625,0.5486484169960022,1.0,0.0,3.0,1.0,0.0
12313200,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.6729311943054199,0.3570963442325592,0.3336347639560699,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.706835925579071,0.4128187596797943,0.3430028855800628,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.6880719065666199,0.381411612033844,0.2762780487537384,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.6535415649414062,0.3269432783126831,0.3227812647819519,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.5699235796928406,0.2162938117980957,1.0367205142974854,285.971923828125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16314697265625,285.97314453125,1.0,0.6932116746902466,1.0,1.0,0.0,1.0,-2.8490428924560547,2.84903621673584,6.521981049445458e-06,2.1986799240112305,0.7679174542427063,0.7679174542427063,0.0,409.6365966796875,410.0,19641.84765625,-0.0,3311.37158203125,1.0,283.1499938964844,285.3230895996094,290.1532897949219,291.4841003417969,293.1499938964844,293.1499938964844,283.1499938964844,19374.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711845993995667,1.0,0.0,0.0,2.1563491821289062,2.1563587188720703,3.1026411306811497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.91064453125,0.0,346.22955322265625,1895.4371337890625,0.0,1391.1939697265625,0.5486484169960022,1.0,0.0,3.0,1.0,0.0
12313260,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.6726818084716797,0.3566757142543793,0.3332624435424804,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7070387005805969,0.4131273627281189,0.3432609736919403,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.6881853938102722,0.3815627992153168,0.2763881087303161,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.6537660360336304,0.327263742685318,0.3230906426906585,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.5701517462730408,0.2165083587169647,1.0376720428466797,285.9992980957031,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1632080078125,286.0004577636719,1.0,0.6933805346488953,1.0,1.0,0.0,1.0,-2.8506083488464355,2.8506019115448,6.52934340905631e-06,2.19997501373291,0.7589839696884155,0.7589839696884155,0.0,409.6544799804688,410.0,19505.255859375,-0.0,3314.74072265625,1.0,283.1499938964844,285.3573303222656,290.14215087890625,291.4647216796875,293.1499938964844,293.1499938964844,283.1499938964844,19255.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685003042221069,1.0,0.0,0.0,2.108236074447632,2.108245372772217,2.9657317668352334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.773681640625,0.0,326.74871826171875,1895.4371337890625,0.0,1371.587646484375,0.538066029548645,1.0,0.0,3.0,1.0,0.0
12313320,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.6726818084716797,0.3566757142543793,0.3332624435424804,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7070387005805969,0.4131273627281189,0.3432609736919403,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.6881853938102722,0.3815627992153168,0.2763881087303161,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.6537660360336304,0.327263742685318,0.3230906426906585,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.5701517462730408,0.2165083587169647,1.0376720428466797,285.9992980957031,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1632080078125,286.0004577636719,1.0,0.6933805346488953,1.0,1.0,0.0,1.0,-2.8506083488464355,2.8506019115448,6.52934340905631e-06,2.19997501373291,0.7589839696884155,0.7589839696884155,0.0,409.6544799804688,410.0,19505.255859375,-0.0,3314.74072265625,1.0,283.1499938964844,285.3573303222656,290.14215087890625,291.4647216796875,293.1499938964844,293.1499938964844,283.1499938964844,19255.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685003042221069,1.0,0.0,0.0,2.108236074447632,2.108245372772217,2.9657317668352334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.773681640625,0.0,326.74871826171875,1895.4371337890625,0.0,1371.587646484375,0.538066029548645,1.0,0.0,3.0,1.0,0.0
12313380,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.6725459098815918,0.3564513623714447,0.3330624401569366,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.7071280479431152,0.4132647812366485,0.3433754444122314,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.6882343888282776,0.3816290199756622,0.2764360308647156,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.6538719534873962,0.3274169862270355,0.3232378363609314,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.5702694654464722,0.2166211158037185,1.0381704568862915,286.0133361816406,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1632385253906,286.0144958496094,1.0,0.6934636235237122,1.0,1.0,0.0,1.0,-2.8513636589050293,2.8513569831848145,6.532900897582294e-06,2.200602054595948,0.7543391585350037,0.7543391585350037,0.0,409.6664123535156,410.0,19436.1328125,-0.0,3316.383056640625,1.0,283.1499938964844,285.37481689453125,290.136474609375,291.454833984375,293.1499938964844,293.1499938964844,283.1499938964844,19214.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671512126922607,1.0,0.0,0.0,2.0842673778533936,2.0842766761779785,2.898680122598307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.129150390625,0.0,317.4163818359375,1895.4371337890625,0.0,1361.79150390625,0.5328390598297119,1.0,0.0,3.0,1.0,0.0
12313440,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.672419548034668,0.3562437295913696,0.3328765332698822,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.7072047591209412,0.4133832156658172,0.3434730172157287,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.6882762908935547,0.3816854953765869,0.2764764130115509,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.6539657711982727,0.3275529742240906,0.3233678340911865,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.5703792572021484,0.216726467013359,1.0386353731155396,286.0263366699219,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.16326904296875,286.0274963378906,1.0,0.6935380101203918,1.0,1.0,0.0,1.0,-2.852041721343994,2.8520352840423584,6.536098680953728e-06,2.201165676116944,0.7500590682029724,0.7500590682029724,0.0,409.6766357421875,410.0,19373.087890625,-0.0,3317.856201171875,1.0,283.1499938964844,285.39093017578125,290.13134765625,291.44586181640625,293.1499938964844,293.1499938964844,283.1499938964844,19184.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659147143363953,1.0,0.0,0.0,2.062537670135498,2.062546730041504,2.838553996298288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.900146484375,0.0,309.1512145996094,1895.4371337890625,0.0,1352.8470458984375,0.5281216502189636,1.0,0.0,3.0,1.0,0.0
12313500,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.6722882986068726,0.3560285866260528,0.3326828479766845,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.7072800397872925,0.413499504327774,0.3435676991939544,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.6883174180984497,0.3817405998706817,0.2765151858329773,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.6540602445602417,0.3276897668838501,0.3234978318214416,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.5704955458641052,0.2168381214141845,1.0391266345977783,286.0399780273437,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.163330078125,286.0411682128906,1.0,0.6936134696006775,1.0,1.0,0.0,1.0,-2.852736234664917,2.852729797363281,6.5393733166274615e-06,2.201742887496948,0.7456120252609253,0.7456120252609253,0.0,409.6854553222656,410.0,19308.201171875,-0.0,3319.35693359375,1.0,283.1499938964844,285.40777587890625,290.12615966796875,291.43670654296875,293.1499938964844,293.1499938964844,283.1499938964844,19160.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646333336830139,1.0,0.0,0.0,2.0402698516845703,2.040278911590576,2.777593124392297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.572265625,0.0,300.869140625,1895.4371337890625,0.0,1343.6124267578125,0.5233081579208374,1.0,0.0,3.0,1.0,0.0
12313560,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.6721591353416443,0.3558160066604614,0.3324908912181854,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.7073531746864319,0.4136117696762085,0.3436581194400787,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.688357949256897,0.3817940950393677,0.2765521705150604,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.654153048992157,0.3278235793113708,0.3236242234706878,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.5706146955490112,0.2169522196054458,1.039627194404602,286.05377197265625,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1634521484375,286.05499267578125,1.0,0.6936878561973572,1.0,1.0,0.0,1.0,-2.853431463241577,2.8534247875213623,6.542651590280002e-06,2.202320337295532,0.7411820888519287,0.7411820888519287,0.0,409.6915893554688,410.0,19243.908203125,-0.0,3320.8466796875,1.0,283.1499938964844,285.4247131347656,290.1211853027344,291.427734375,293.1499938964844,293.1499938964844,283.1499938964844,19141.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633514165878296,1.0,0.0,0.0,2.0182697772979736,2.0182785987854004,2.718014968650096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.318603515625,0.0,292.86212158203125,1895.4371337890625,0.0,1334.4097900390625,0.5185701251029968,1.0,0.0,3.0,1.0,0.0
12313620,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.6719087958335876,0.3553989231586456,0.3321134746074676,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08209228515625,0.7074992656707764,0.4138339459896087,0.343833863735199,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.6884416341781616,0.3819026947021484,0.2766252160072326,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.6543378233909607,0.3280866742134094,0.3238708972930908,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.5708643794059753,0.2171899676322937,1.0406649112701416,286.08209228515625,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16375732421875,286.0833435058594,1.0,0.6938362121582031,1.0,1.0,0.0,1.0,-2.854857921600342,2.854851245880127,6.549374120368157e-06,2.2035021781921387,0.7323939800262451,0.7323939800262451,0.0,409.6949768066406,410.0,19116.833984375,-0.0,3323.8603515625,1.0,283.1499938964844,285.4591979980469,290.1118469238281,291.4104919433594,293.1499938964844,293.1499938964844,283.1499938964844,19112.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607754826545715,1.0,0.0,0.0,1.9748857021331787,1.9748942852020264,2.602419613140228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.05029296875,0.0,277.5545654296875,1895.4371337890625,0.0,1316.0263671875,0.5092711448669434,1.0,0.0,3.0,1.0,0.0
12313680,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.6719087958335876,0.3553989231586456,0.3321134746074676,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08209228515625,0.7074992656707764,0.4138339459896087,0.343833863735199,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.6884416341781616,0.3819026947021484,0.2766252160072326,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.6543378233909607,0.3280866742134094,0.3238708972930908,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.5708643794059753,0.2171899676322937,1.0406649112701416,286.08209228515625,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16375732421875,286.0833435058594,1.0,0.6938362121582031,1.0,1.0,0.0,1.0,-2.854857921600342,2.854851245880127,6.549374120368157e-06,2.2035021781921387,0.7323939800262451,0.7323939800262451,0.0,409.6949768066406,410.0,19116.833984375,-0.0,3323.8603515625,1.0,283.1499938964844,285.4591979980469,290.1118469238281,291.4104919433594,293.1499938964844,293.1499938964844,283.1499938964844,19112.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607754826545715,1.0,0.0,0.0,1.9748857021331787,1.9748942852020264,2.602419613140228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.05029296875,0.0,277.5545654296875,1895.4371337890625,0.0,1316.0263671875,0.5092711448669434,1.0,0.0,3.0,1.0,0.0
