time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313740,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.6716727614402771,0.3549987077713012,0.3317487239837646,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7076516151428223,0.4140595197677612,0.3440105617046356,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.6885359287261963,0.3820230364799499,0.2767038941383362,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.6545257568359375,0.3283499479293823,0.3241148293018341,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.5711339116096497,0.2174441367387771,1.0417686700820925,286.1114807128906,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1642761230469,286.1127624511719,1.0,0.693989098072052,1.0,1.0,0.0,1.0,-2.856383800506592,2.856377124786377,6.556555035786005e-06,2.2047600746154785,0.7237356901168823,0.7237356901168823,0.0,409.6859130859375,410.0,18991.677734375,-0.0,3327.024658203125,1.0,283.1499938964844,285.4945678710937,290.103515625,291.39434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19087.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581842303276062,1.0,0.0,0.0,1.932226061820984,1.9322344064712524,2.491203758836491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.143310546875,0.0,263.093017578125,1895.4371337890625,0.0,1297.681396484375,0.5001780390739441,1.0,0.0,3.0,1.0,0.0
12313800,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.6716727614402771,0.3549987077713012,0.3317487239837646,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7076516151428223,0.4140595197677612,0.3440105617046356,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.6885359287261963,0.3820230364799499,0.2767038941383362,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.6545257568359375,0.3283499479293823,0.3241148293018341,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.5711339116096497,0.2174441367387771,1.0417686700820925,286.1114807128906,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1642761230469,286.1127624511719,1.0,0.693989098072052,1.0,1.0,0.0,1.0,-2.856383800506592,2.856377124786377,6.556555035786005e-06,2.2047600746154785,0.7237356901168823,0.7237356901168823,0.0,409.6859130859375,410.0,18991.677734375,-0.0,3327.024658203125,1.0,283.1499938964844,285.4945678710937,290.103515625,291.39434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19087.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581842303276062,1.0,0.0,0.0,1.932226061820984,1.9322344064712524,2.491203758836491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.143310546875,0.0,263.093017578125,1895.4371337890625,0.0,1297.681396484375,0.5001780390739441,1.0,0.0,3.0,1.0,0.0
12313860,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.141845703125,0.6714565753936768,0.3546237647533417,0.3314040005207062,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.7078135013580322,0.4142938554286957,0.3441922068595886,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.6886476874351501,0.3821654915809631,0.2767956256866455,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.6547247171401978,0.3286260068416595,0.3243670761585235,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.5714260935783386,0.2177169024944305,1.0429502725601196,286.1419372558594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1649475097656,286.1432800292969,1.0,0.6941522359848022,1.0,1.0,0.0,1.0,-2.8580596446990967,2.858053207397461,6.564428986166604e-06,2.2061336040496826,0.715245246887207,0.715245246887207,0.0,409.6653137207031,410.0,18868.419921875,-0.0,3330.451171875,1.0,283.1499938964844,285.5308837890625,290.0962219238281,291.3793640136719,293.1499938964844,293.1499938964844,283.1499938964844,19064.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555849313735962,1.0,0.0,0.0,1.890283465385437,1.8902915716171265,2.384225297191733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.61376953125,0.0,249.4139404296875,1895.4371337890625,0.0,1279.4300537109375,0.4912805557250976,1.0,0.0,3.0,1.0,0.0
12313920,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.141845703125,0.6714565753936768,0.3546237647533417,0.3314040005207062,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.7078135013580322,0.4142938554286957,0.3441922068595886,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.6886476874351501,0.3821654915809631,0.2767956256866455,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.6547247171401978,0.3286260068416595,0.3243670761585235,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.5714260935783386,0.2177169024944305,1.0429502725601196,286.1419372558594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1649475097656,286.1432800292969,1.0,0.6941522359848022,1.0,1.0,0.0,1.0,-2.8580596446990967,2.858053207397461,6.564428986166604e-06,2.2061336040496826,0.715245246887207,0.715245246887207,0.0,409.6653137207031,410.0,18868.419921875,-0.0,3330.451171875,1.0,283.1499938964844,285.5308837890625,290.0962219238281,291.3793640136719,293.1499938964844,293.1499938964844,283.1499938964844,19064.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555849313735962,1.0,0.0,0.0,1.890283465385437,1.8902915716171265,2.384225297191733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.61376953125,0.0,249.4139404296875,1895.4371337890625,0.0,1279.4300537109375,0.4912805557250976,1.0,0.0,3.0,1.0,0.0
12313980,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.6712653636932373,0.3542811870574951,0.3310859501361847,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734619140625,0.7079901695251465,0.4145460724830627,0.3443856239318847,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.6887829303741455,0.3823385834693908,0.276906669139862,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.654941976070404,0.3289247453212738,0.3246377408504486,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729431152344,0.571742832660675,0.2180098742246627,1.0442169904708862,286.1734619140625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1658020019531,286.17486572265625,1.0,0.6943307518959045,1.0,1.0,0.0,1.0,-2.8599321842193604,2.859925508499145,6.573210612259572e-06,2.207658767700196,0.7069580554962158,0.7069580554962158,0.0,409.6340942382813,410.0,18747.2890625,-0.0,3334.242431640625,1.0,283.1499938964844,285.56805419921875,290.0899658203125,291.3655700683594,293.1499938964844,293.1499938964844,283.1499938964844,19038.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529876589775085,1.0,0.0,0.0,1.8491599559783936,1.8491679430007928,2.2816151101778814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.48046875,0.0,236.4993133544922,1895.4371337890625,0.0,1261.3460693359375,0.4825947880744934,1.0,0.0,3.0,1.0,0.0
12314040,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.6712653636932373,0.3542811870574951,0.3310859501361847,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734619140625,0.7079901695251465,0.4145460724830627,0.3443856239318847,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.6887829303741455,0.3823385834693908,0.276906669139862,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.654941976070404,0.3289247453212738,0.3246377408504486,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729431152344,0.571742832660675,0.2180098742246627,1.0442169904708862,286.1734619140625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1658020019531,286.17486572265625,1.0,0.6943307518959045,1.0,1.0,0.0,1.0,-2.8599321842193604,2.859925508499145,6.573210612259572e-06,2.207658767700196,0.7069580554962158,0.7069580554962158,0.0,409.6340942382813,410.0,18747.2890625,-0.0,3334.242431640625,1.0,283.1499938964844,285.56805419921875,290.0899658203125,291.3655700683594,293.1499938964844,293.1499938964844,283.1499938964844,19038.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529876589775085,1.0,0.0,0.0,1.8491599559783936,1.8491679430007928,2.2816151101778814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.48046875,0.0,236.4993133544922,1895.4371337890625,0.0,1261.3460693359375,0.4825947880744934,1.0,0.0,3.0,1.0,0.0
12314100,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894836425781,0.6711805462837219,0.3541240990161896,0.3309388756752014,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.708085834980011,0.4146817624568939,0.3444890975952148,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.6888609528541565,0.3824390769004822,0.2769712507724762,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.655059278011322,0.3290852308273315,0.3247826099395752,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.5719110369682312,0.2181644588708877,1.0448849201202393,286.1896057128906,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1662902832031,286.1910095214844,1.0,0.6944273710250854,1.0,1.0,0.0,1.0,-2.8609561920166016,2.8609495162963867,6.578007287316723e-06,2.208489179611206,0.7029024362564087,0.7029024362564087,0.0,409.6148681640625,410.0,18687.673828125,-0.0,3336.306396484375,1.0,283.1499938964844,285.5869140625,290.0872802734375,291.359130859375,293.1499938964844,293.1499938964844,283.1499938964844,19024.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651694118976593,1.0,0.0,0.0,1.8289620876312256,1.8289698362350464,2.232044238326125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.0751953125,0.0,230.33140563964844,1895.4371337890625,0.0,1252.396728515625,0.4783420264720917,1.0,0.0,3.0,1.0,0.0
12314160,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.6711031198501587,0.3539767563343048,0.3308001756668091,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.7081868052482605,0.4148248136043548,0.3445979654788971,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.6889462471008301,0.3825494647026062,0.2770423293113708,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20574951171875,0.6551827788352966,0.3292537629604339,0.32493457198143,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20538330078125,0.5720856189727783,0.2183243632316589,1.0455756187438965,286.2059020996094,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.16680908203125,286.20733642578125,1.0,0.6945294141769409,1.0,1.0,0.0,1.0,-2.862041473388672,2.862035036087036,6.583089088962879e-06,2.209367275238037,0.6989083886146545,0.6989083886146545,0.0,409.5935974121094,410.0,18628.69140625,-0.0,3338.4912109375,1.0,283.1499938964844,285.6059265136719,290.0848083496094,291.35302734375,293.1499938964844,293.1499938964844,283.1499938964844,19008.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504049301147461,1.0,0.0,0.0,1.8090245723724363,1.809032320976257,2.183646614639656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.768798828125,0.0,224.35403442382807,1895.4371337890625,0.0,1243.51611328125,0.4741527438163757,1.0,0.0,3.0,1.0,0.0
12314220,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.6709712743759155,0.3537128865718841,0.3305491805076599,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391052246094,0.7084065079689026,0.4151358008384704,0.3448341786861419,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.6891399025917053,0.3828020095825195,0.2772055268287658,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23895263671875,0.6554499268531799,0.329617291688919,0.325262039899826,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2385559082031,0.5724539160728455,0.2186601310968399,1.0470257997512815,286.2391052246094,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1679382324219,286.2405700683594,1.0,0.6947511434555054,1.0,1.0,0.0,1.0,-2.86440658569336,2.8643999099731445,6.594153546757298e-06,2.2112739086151123,0.6911166310310364,0.6911166310310364,0.0,409.5458984375,410.0,18512.861328125,-0.0,3343.24853515625,1.0,283.1499938964844,285.64434814453125,290.0807189941406,291.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18975.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478425860404968,1.0,0.0,0.0,1.7700124979019165,1.7700200080871582,2.0904801090182445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.474365234375,0.0,212.97129821777344,1895.4371337890625,0.0,1225.980224609375,0.4659800827503204,1.0,0.0,3.0,1.0,0.0
12314280,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.6709712743759155,0.3537128865718841,0.3305491805076599,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391052246094,0.7084065079689026,0.4151358008384704,0.3448341786861419,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.6891399025917053,0.3828020095825195,0.2772055268287658,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23895263671875,0.6554499268531799,0.329617291688919,0.325262039899826,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2385559082031,0.5724539160728455,0.2186601310968399,1.0470257997512815,286.2391052246094,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1679382324219,286.2405700683594,1.0,0.6947511434555054,1.0,1.0,0.0,1.0,-2.86440658569336,2.8643999099731445,6.594153546757298e-06,2.2112739086151123,0.6911166310310364,0.6911166310310364,0.0,409.5458984375,410.0,18512.861328125,-0.0,3343.24853515625,1.0,283.1499938964844,285.64434814453125,290.0807189941406,291.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18975.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478425860404968,1.0,0.0,0.0,1.7700124979019165,1.7700200080871582,2.0904801090182445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.474365234375,0.0,212.97129821777344,1895.4371337890625,0.0,1225.980224609375,0.4659800827503204,1.0,0.0,3.0,1.0,0.0
12314340,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727355957031,0.6708720922470093,0.3534930944442749,0.3303363621234894,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728576660156,0.7086522579193115,0.4154851138591766,0.3450993597507477,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.68936687707901,0.3831011354923248,0.277399867773056,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.272705078125,0.6557464599609375,0.3300201296806335,0.3256248533725738,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723083496094,0.5728479623794556,0.2190176099538803,1.048570156097412,286.2728576660156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.169189453125,286.2743225097656,1.0,0.6949991583824158,1.0,1.0,0.0,1.0,-2.867051362991333,2.867044687271118,6.606519036722602e-06,2.213397741317749,0.6836102604866028,0.6836102604866028,0.0,409.492431640625,410.0,18400.328125,-0.0,3348.57421875,1.0,283.1499938964844,285.6830444335937,290.0776672363281,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18938.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453126668930054,1.0,0.0,0.0,1.7323144674301147,1.732321858406067,2.002381762622463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.635009765625,0.0,202.358642578125,1895.4371337890625,0.0,1208.81689453125,0.4581144750118255,1.0,0.0,3.0,1.0,0.0
12314400,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727355957031,0.6708720922470093,0.3534930944442749,0.3303363621234894,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728576660156,0.7086522579193115,0.4154851138591766,0.3450993597507477,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.68936687707901,0.3831011354923248,0.277399867773056,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.272705078125,0.6557464599609375,0.3300201296806335,0.3256248533725738,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723083496094,0.5728479623794556,0.2190176099538803,1.048570156097412,286.2728576660156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.169189453125,286.2743225097656,1.0,0.6949991583824158,1.0,1.0,0.0,1.0,-2.867051362991333,2.867044687271118,6.606519036722602e-06,2.213397741317749,0.6836102604866028,0.6836102604866028,0.0,409.492431640625,410.0,18400.328125,-0.0,3348.57421875,1.0,283.1499938964844,285.6830444335937,290.0776672363281,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18938.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453126668930054,1.0,0.0,0.0,1.7323144674301147,1.732321858406067,2.002381762622463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.635009765625,0.0,202.358642578125,1895.4371337890625,0.0,1208.81689453125,0.4581144750118255,1.0,0.0,3.0,1.0,0.0
12314460,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.6708062887191772,0.3533187806606293,0.330163300037384,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.7089256048202515,0.4158766269683838,0.3453969657421112,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.6896286010742188,0.3834496736526489,0.2776275873184204,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.656074047088623,0.3304650485515594,0.3260260224342346,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063659667969,0.5732668042182922,0.219396099448204,1.050206422805786,286.30694580078125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1705627441406,286.30841064453125,1.0,0.6952753067016602,1.0,1.0,0.0,1.0,-2.8699865341186523,2.869979858398437,6.620238764298847e-06,2.2157468795776367,0.6764066815376282,0.6764066815376282,0.0,409.4349365234375,410.0,18291.45703125,-0.0,3354.501220703125,1.0,283.1499938964844,285.7218322753906,290.07568359375,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18897.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428255438804626,1.0,0.0,0.0,1.696074366569519,1.696081519126892,1.919478194167823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.26123046875,0.0,192.5072631835937,1895.4371337890625,0.0,1192.0924072265625,0.4505836367607116,1.0,0.0,3.0,1.0,0.0
12314520,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.6708062887191772,0.3533187806606293,0.330163300037384,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.7089256048202515,0.4158766269683838,0.3453969657421112,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.6896286010742188,0.3834496736526489,0.2776275873184204,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.656074047088623,0.3304650485515594,0.3260260224342346,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063659667969,0.5732668042182922,0.219396099448204,1.050206422805786,286.30694580078125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1705627441406,286.30841064453125,1.0,0.6952753067016602,1.0,1.0,0.0,1.0,-2.8699865341186523,2.869979858398437,6.620238764298847e-06,2.2157468795776367,0.6764066815376282,0.6764066815376282,0.0,409.4349365234375,410.0,18291.45703125,-0.0,3354.501220703125,1.0,283.1499938964844,285.7218322753906,290.07568359375,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18897.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428255438804626,1.0,0.0,0.0,1.696074366569519,1.696081519126892,1.919478194167823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.26123046875,0.0,192.5072631835937,1895.4371337890625,0.0,1192.0924072265625,0.4505836367607116,1.0,0.0,3.0,1.0,0.0
12314580,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32733154296875,0.6707831621170044,0.3532367050647735,0.3300791978836059,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.7091035842895508,0.4161334037780761,0.3455924093723297,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.6898030638694763,0.3836838006973266,0.2777811586856842,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272705078125,0.6562861800193787,0.3307533860206604,0.3262863159179687,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.5735296010971069,0.2196330279111862,1.0512313842773438,286.32745361328125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17138671875,286.32891845703125,1.0,0.6954551935195923,1.0,1.0,0.0,1.0,-2.8718912601470947,2.87188458442688,6.629141353187151e-06,2.2172677516937256,0.6722376942634583,0.6722376942634583,0.0,409.3991088867188,410.0,18228.091796875,-0.0,3358.35888671875,1.0,283.1499938964844,285.7449951171875,290.0749816894531,291.3183288574219,293.1499938964844,293.1499938964844,283.1499938964844,18871.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413590908050537,1.0,0.0,0.0,1.6750925779342651,1.6750996112823486,1.872281103487694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.271728515625,0.0,186.95835876464844,1895.4371337890625,0.0,1182.3006591796875,0.4462378919124603,1.0,0.0,3.0,1.0,0.0
12314640,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.6707741022109985,0.3531906902790069,0.3300308287143707,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.7092277407646179,0.4163133502006531,0.3457295596599579,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.6899261474609375,0.3838497996330261,0.2778902947902679,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.6564338207244873,0.3309540748596191,0.3264676630496979,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.5737090706825256,0.2197946161031723,1.0519307851791382,286.34112548828125,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1719665527344,286.34259033203125,1.0,0.695580780506134,1.0,1.0,0.0,1.0,-2.8732166290283203,2.873209953308105,6.63533774059033e-06,2.218325138092041,0.669519305229187,0.669519305229187,0.0,409.3749084472656,410.0,18186.60546875,-0.0,3361.048828125,1.0,283.1499938964844,285.7604064941406,290.0747375488281,291.31549072265625,293.1499938964844,293.1499938964844,283.1499938964844,18854.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403910517692566,1.0,0.0,0.0,1.6614123582839966,1.66141939163208,1.8418246838791682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.365966796875,0.0,183.4007263183593,1895.4371337890625,0.0,1175.865478515625,0.4434102773666382,1.0,0.0,3.0,1.0,0.0
12314700,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580627441406,0.6707708239555359,0.3531444370746612,0.3299802541732788,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581848144531,0.7093901038169861,0.4165497422218323,0.3459099233150482,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581237792969,0.6900888681411743,0.3840700984001159,0.2780354619026184,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580322265625,0.6566262245178223,0.3312159776687622,0.3267045021057129,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576354980469,0.5739386081695557,0.2200011014938354,1.0528249740600586,286.3581848144531,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1726989746094,286.3596496582031,1.0,0.6957449913024902,1.0,1.0,0.0,1.0,-2.8749446868896484,2.8749382495880127,6.64341723677353e-06,2.2197020053863525,0.666199803352356,0.666199803352356,0.0,409.3443298339844,410.0,18135.84765625,-0.0,3364.5634765625,1.0,283.1499938964844,285.7795715332031,290.0746765136719,291.31231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18832.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391977071762085,1.0,0.0,0.0,1.6447166204452517,1.6447235345840454,1.804993132736854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.10791015625,0.0,179.12301635742188,1895.4371337890625,0.0,1167.9635009765625,0.4399658441543579,1.0,0.0,3.0,1.0,0.0
12314760,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37506103515625,0.6707757711410522,0.3531096577644348,0.3299398124217987,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37518310546875,0.7095596194267273,0.4167976677417755,0.3460994660854339,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3751220703125,0.6902604699134827,0.3843034207820892,0.2781895995140075,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3750305175781,0.6568268537521362,0.3314893245697021,0.3269518613815307,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.5741732120513916,0.2202119678258896,1.053738713264465,286.37518310546875,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1734619140625,286.37664794921875,1.0,0.6959165930747986,1.0,1.0,0.0,1.0,-2.876744747161865,2.876738309860229,6.65183551973314e-06,2.221134901046753,0.662960946559906,0.662960946559906,0.0,409.3136291503906,410.0,18086.16015625,-0.0,3368.232666015625,1.0,283.1499938964844,285.7986145019531,290.0748596191406,291.3094177246094,293.1499938964844,293.1499938964844,283.1499938964844,18809.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380202174186707,1.0,0.0,0.0,1.6284384727478027,1.628445386886597,1.7694412690616448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.966064453125,0.0,175.01953125,1895.4371337890625,0.0,1160.2008056640625,0.4366146624088287,1.0,0.0,3.0,1.0,0.0
12314820,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4088439941406,0.670811653137207,0.3530782461166382,0.3298912942409515,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.7099187970161438,0.4173252880573272,0.3465045690536499,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.6906300783157349,0.384808212518692,0.2785243988037109,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4088134765625,0.6572544574737549,0.3320745527744293,0.3274809420108795,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084167480469,0.5746567845344543,0.2206460684537887,1.0556210279464722,286.4089660644531,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1749572753906,286.410400390625,1.0,0.6962820291519165,1.0,1.0,0.0,1.0,-2.8805599212646484,2.8805532455444336,6.669685717497487e-06,2.224167823791504,0.6567280292510986,0.6567280292510986,0.0,409.2519836425781,410.0,17990.17578125,-0.0,3376.036865234375,1.0,283.1499938964844,285.836181640625,290.0760192871094,291.3046569824219,293.1499938964844,293.1499938964844,283.1499938964844,18763.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357155442237854,1.0,0.0,0.0,1.5971648693084717,1.5971715450286863,1.7021307030518076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.047607421875,0.0,167.3201141357422,1895.4371337890625,0.0,1145.1058349609375,0.4301964342594147,1.0,0.0,3.0,1.0,0.0
12314880,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4088439941406,0.670811653137207,0.3530782461166382,0.3298912942409515,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.7099187970161438,0.4173252880573272,0.3465045690536499,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.6906300783157349,0.384808212518692,0.2785243988037109,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4088134765625,0.6572544574737549,0.3320745527744293,0.3274809420108795,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084167480469,0.5746567845344543,0.2206460684537887,1.0556210279464722,286.4089660644531,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1749572753906,286.410400390625,1.0,0.6962820291519165,1.0,1.0,0.0,1.0,-2.8805599212646484,2.8805532455444336,6.669685717497487e-06,2.224167823791504,0.6567280292510986,0.6567280292510986,0.0,409.2519836425781,410.0,17990.17578125,-0.0,3376.036865234375,1.0,283.1499938964844,285.836181640625,290.0760192871094,291.3046569824219,293.1499938964844,293.1499938964844,283.1499938964844,18763.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357155442237854,1.0,0.0,0.0,1.5971648693084717,1.5971715450286863,1.7021307030518076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.047607421875,0.0,167.3201141357422,1895.4371337890625,0.0,1145.1058349609375,0.4301964342594147,1.0,0.0,3.0,1.0,0.0
12314940,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.442138671875,0.6708868145942688,0.3531045019626617,0.3298923075199127,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.7103015184402466,0.417889267206192,0.3469398617744446,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44219970703125,0.6910335421562195,0.3853615522384643,0.2788932025432586,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.44207763671875,0.6577227115631104,0.3327199816703796,0.3280639052391052,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44171142578125,0.5751583576202393,0.2210955768823623,1.0575720071792605,286.4422302246094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1764831542969,286.44366455078125,1.0,0.6966776847839355,1.0,1.0,0.0,1.0,-2.8846654891967773,2.8846588134765625,6.688910616503563e-06,2.227426528930664,0.6508270502090454,0.6508270502090454,0.0,409.1903076171875,410.0,17898.984375,-0.0,3384.47314453125,1.0,283.1499938964844,285.8729858398437,290.0782165527344,291.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,18716.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334856748580933,1.0,0.0,0.0,1.567651867866516,1.5676584243774414,1.6398067259615345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.631591796875,0.0,160.27395629882812,1895.4371337890625,0.0,1130.6256103515625,0.4241652190685272,1.0,0.0,3.0,1.0,0.0
12315000,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.442138671875,0.6708868145942688,0.3531045019626617,0.3298923075199127,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.7103015184402466,0.417889267206192,0.3469398617744446,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44219970703125,0.6910335421562195,0.3853615522384643,0.2788932025432586,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.44207763671875,0.6577227115631104,0.3327199816703796,0.3280639052391052,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44171142578125,0.5751583576202393,0.2210955768823623,1.0575720071792605,286.4422302246094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1764831542969,286.44366455078125,1.0,0.6966776847839355,1.0,1.0,0.0,1.0,-2.8846654891967773,2.8846588134765625,6.688910616503563e-06,2.227426528930664,0.6508270502090454,0.6508270502090454,0.0,409.1903076171875,410.0,17898.984375,-0.0,3384.47314453125,1.0,283.1499938964844,285.8729858398437,290.0782165527344,291.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,18716.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334856748580933,1.0,0.0,0.0,1.567651867866516,1.5676584243774414,1.6398067259615345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.631591796875,0.0,160.27395629882812,1895.4371337890625,0.0,1130.6256103515625,0.4241652190685272,1.0,0.0,3.0,1.0,0.0
12315060,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747619628906,0.671002984046936,0.3531896770000458,0.3299458026885986,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.474853515625,0.7107040882110596,0.4184858500957489,0.3474011123180389,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748229980469,0.6914684176445007,0.3859604895114898,0.2792937159538269,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747009277344,0.6582353711128235,0.333429753780365,0.3287065327167511,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743347167969,0.5756757259368896,0.2215586155653,1.0595836639404297,286.474853515625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17803955078125,286.47625732421875,1.0,0.6971030235290527,1.0,1.0,0.0,1.0,-2.8890535831451416,2.8890469074249268,6.7094788391841576e-06,2.230905294418335,0.6452546119689941,0.6452546119689941,0.0,409.12939453125,410.0,17812.6796875,-0.0,3393.532470703125,1.0,283.1499938964844,285.9088134765625,290.0814208984375,291.2991638183594,293.1499938964844,293.1499938964844,283.1499938964844,18671.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313359141349792,1.0,0.0,0.0,1.5398972034454346,1.5399036407470703,1.58225660129574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.714111328125,0.0,153.83969116210938,1895.4371337890625,0.0,1116.7833251953125,0.4185176193714142,1.0,0.0,3.0,1.0,0.0
12315120,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747619628906,0.671002984046936,0.3531896770000458,0.3299458026885986,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.474853515625,0.7107040882110596,0.4184858500957489,0.3474011123180389,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748229980469,0.6914684176445007,0.3859604895114898,0.2792937159538269,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747009277344,0.6582353711128235,0.333429753780365,0.3287065327167511,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743347167969,0.5756757259368896,0.2215586155653,1.0595836639404297,286.474853515625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17803955078125,286.47625732421875,1.0,0.6971030235290527,1.0,1.0,0.0,1.0,-2.8890535831451416,2.8890469074249268,6.7094788391841576e-06,2.230905294418335,0.6452546119689941,0.6452546119689941,0.0,409.12939453125,410.0,17812.6796875,-0.0,3393.532470703125,1.0,283.1499938964844,285.9088134765625,290.0814208984375,291.2991638183594,293.1499938964844,293.1499938964844,283.1499938964844,18671.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313359141349792,1.0,0.0,0.0,1.5398972034454346,1.5399036407470703,1.58225660129574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.714111328125,0.0,153.83969116210938,1895.4371337890625,0.0,1116.7833251953125,0.4185176193714142,1.0,0.0,3.0,1.0,0.0
12315180,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065612792969,0.6711561679840088,0.3533263206481933,0.330047070980072,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.7111268043518066,0.4191191792488098,0.347890168428421,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066223144531,0.6919338703155518,0.3866055905818939,0.2797257602214813,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.6587901711463928,0.3341988325119018,0.3294064104557037,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5061950683594,0.5762062668800354,0.2220331132411956,1.0616472959518433,286.5066833496094,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1795959472656,286.5080261230469,1.0,0.6975571513175964,1.0,1.0,0.0,1.0,-2.893707752227783,2.8937010765075684,6.731320354447234e-06,2.234591007232666,0.640004575252533,0.640004575252533,0.0,409.0705871582031,410.0,17731.265625,-0.0,3403.189453125,1.0,283.1499938964844,285.94354248046875,290.08563232421875,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18626.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629269540309906,1.0,0.0,0.0,1.513877272605896,1.5138835906982422,1.529236897113151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.28955078125,0.0,147.97459411621094,1895.4371337890625,0.0,1103.5880126953125,0.4132457375526428,1.0,0.0,3.0,1.0,0.0
12315240,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065612792969,0.6711561679840088,0.3533263206481933,0.330047070980072,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.7111268043518066,0.4191191792488098,0.347890168428421,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066223144531,0.6919338703155518,0.3866055905818939,0.2797257602214813,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.6587901711463928,0.3341988325119018,0.3294064104557037,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5061950683594,0.5762062668800354,0.2220331132411956,1.0616472959518433,286.5066833496094,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1795959472656,286.5080261230469,1.0,0.6975571513175964,1.0,1.0,0.0,1.0,-2.893707752227783,2.8937010765075684,6.731320354447234e-06,2.234591007232666,0.640004575252533,0.640004575252533,0.0,409.0705871582031,410.0,17731.265625,-0.0,3403.189453125,1.0,283.1499938964844,285.94354248046875,290.08563232421875,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18626.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629269540309906,1.0,0.0,0.0,1.513877272605896,1.5138835906982422,1.529236897113151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.28955078125,0.0,147.97459411621094,1895.4371337890625,0.0,1103.5880126953125,0.4132457375526428,1.0,0.0,3.0,1.0,0.0
12315300,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.6712449193000793,0.3534116148948669,0.330113410949707,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.7113467454910278,0.4194518327713012,0.3481469750404358,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221862792969,0.6921783089637756,0.38694629073143,0.279954195022583,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5220947265625,0.6590819358825684,0.3346036076545715,0.3297758996486664,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5217590332031,0.5764756798744202,0.2222740650177002,1.062696099281311,286.5222473144531,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.18035888671875,286.5235595703125,1.0,0.6977947354316711,1.0,1.0,0.0,1.0,-2.896129846572876,2.896123170852661,6.742698587913765e-06,2.2365078926086426,0.6375002861022949,0.6375002861022949,0.0,409.04241943359375,410.0,17692.431640625,-0.0,3408.2353515625,1.0,283.1499938964844,285.9604797363281,290.088134765625,291.29852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18604.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282696723937988,1.0,0.0,0.0,1.5015190839767456,1.5015254020690918,1.5043717382923205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.26513671875,0.0,145.24517822265625,1895.4371337890625,0.0,1097.2421875,0.4107500612735748,1.0,0.0,3.0,1.0,0.0
12315360,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5374450683594,0.6713405847549438,0.3535066545009613,0.3301887512207031,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375671386719,0.7115722894668579,0.4197950363159179,0.3484120368957519,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375061035156,0.6924301981925964,0.3872985243797302,0.280190646648407,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53741455078125,0.6593821048736572,0.3350203335285187,0.3301568925380707,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370788574219,0.5767473578453064,0.2225169986486435,1.0637540817260742,286.5375671386719,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18115234375,286.53887939453125,1.0,0.698038637638092,1.0,1.0,0.0,1.0,-2.898609161376953,2.8986024856567383,6.754353307769634e-06,2.238469123840332,0.6350709795951843,0.6350709795951843,0.0,409.0151062011719,410.0,17654.736328125,-0.0,3413.413818359375,1.0,283.1499938964844,285.9770812988281,290.0908508300781,291.2989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18582.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272900700569153,1.0,0.0,0.0,1.4895658493041992,1.489572048187256,1.4805149817220808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.353759765625,0.0,142.63925170898438,1895.4371337890625,0.0,1091.0494384765625,0.4083413779735565,1.0,0.0,3.0,1.0,0.0
12315420,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673217773437,0.6715512275695801,0.3537241518497467,0.3303645253181457,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.712040364742279,0.4205136597156524,0.3489677608013153,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673828125,0.6929560303688049,0.3880373835563659,0.2806874215602875,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.6600064039230347,0.3358882367610931,0.3309517800807953,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56695556640625,0.5772960782051086,0.2230078428983688,1.0658934116363523,286.56744384765625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18267822265625,286.5686950683594,1.0,0.698544979095459,1.0,1.0,0.0,1.0,-2.903730154037476,2.9037232398986816,6.778454007871915e-06,2.242518663406372,0.630433976650238,0.630433976650238,0.0,408.9634094238281,410.0,17582.755859375,-0.0,3424.15185546875,1.0,283.1499938964844,286.00933837890625,290.0970458984375,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18541.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253911852836609,1.0,0.0,0.0,1.4668564796447754,1.466862678527832,1.4357163991007837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.877197265625,0.0,137.78028869628906,1895.4371337890625,0.0,1079.1160888671875,0.4037800133228302,1.0,0.0,3.0,1.0,0.0
12315480,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673217773437,0.6715512275695801,0.3537241518497467,0.3303645253181457,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.712040364742279,0.4205136597156524,0.3489677608013153,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673828125,0.6929560303688049,0.3880373835563659,0.2806874215602875,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.6600064039230347,0.3358882367610931,0.3309517800807953,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56695556640625,0.5772960782051086,0.2230078428983688,1.0658934116363523,286.56744384765625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18267822265625,286.5686950683594,1.0,0.698544979095459,1.0,1.0,0.0,1.0,-2.903730154037476,2.9037232398986816,6.778454007871915e-06,2.242518663406372,0.630433976650238,0.630433976650238,0.0,408.9634094238281,410.0,17582.755859375,-0.0,3424.15185546875,1.0,283.1499938964844,286.00933837890625,290.0970458984375,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18541.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253911852836609,1.0,0.0,0.0,1.4668564796447754,1.466862678527832,1.4357163991007837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.877197265625,0.0,137.78028869628906,1895.4371337890625,0.0,1079.1160888671875,0.4037800133228302,1.0,0.0,3.0,1.0,0.0
12315540,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960998535156,0.6717855930328369,0.3539761900901794,0.3305713832378387,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.7125306725502014,0.4212751388549804,0.3495577573776245,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961608886719,0.6935105323791504,0.3888210952281952,0.2812156081199646,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960693359375,0.6606613397598267,0.3368004262447357,0.3317887783050537,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.577850341796875,0.2235037237405777,1.0680567026138306,286.59619140625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1842041015625,286.597412109375,1.0,0.6990745663642883,1.0,1.0,0.0,1.0,-2.9090542793273926,2.909047365188598,6.803551059419988e-06,2.2467265129089355,0.6260845065116882,0.6260845065116882,0.0,408.9157409667969,410.0,17515.236328125,-0.0,3435.373291015625,1.0,283.1499938964844,286.04022216796875,290.1042175292969,291.3038635253906,293.1499938964844,293.1499938964844,283.1499938964844,18502.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235730648040771,1.0,0.0,0.0,1.4457029104232788,1.445708990097046,1.3946061017122704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.858642578125,0.0,133.36209106445312,1895.4371337890625,0.0,1067.77734375,0.3995497822761535,1.0,0.0,3.0,1.0,0.0
