time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315600,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960998535156,0.6717855930328369,0.3539761900901794,0.3305713832378387,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.7125306725502014,0.4212751388549804,0.3495577573776245,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961608886719,0.6935105323791504,0.3888210952281952,0.2812156081199646,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960693359375,0.6606613397598267,0.3368004262447357,0.3317887783050537,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.577850341796875,0.2235037237405777,1.0680567026138306,286.59619140625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1842041015625,286.597412109375,1.0,0.6990745663642883,1.0,1.0,0.0,1.0,-2.9090542793273926,2.909047365188598,6.803551059419988e-06,2.2467265129089355,0.6260845065116882,0.6260845065116882,0.0,408.9157409667969,410.0,17515.236328125,-0.0,3435.373291015625,1.0,283.1499938964844,286.04022216796875,290.1042175292969,291.3038635253906,293.1499938964844,293.1499938964844,283.1499938964844,18502.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235730648040771,1.0,0.0,0.0,1.4457029104232788,1.445708990097046,1.3946061017122704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.858642578125,0.0,133.36209106445312,1895.4371337890625,0.0,1067.77734375,0.3995497822761535,1.0,0.0,3.0,1.0,0.0
12315660,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415100097656,0.6756700873374939,0.3584325313568115,0.3335771560668945,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6417236328125,0.7163746356964111,0.4264536201953888,0.3527535796165466,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416320800781,0.6977325677871704,0.3939434587955475,0.2839778065681457,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6414489746094,0.6650441884994507,0.3422098755836487,0.3357475697994232,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408386230469,0.5832995772361755,0.2287120819091797,1.0856224298477173,286.6417236328125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.230224609375,286.6441650390625,1.0,0.701323926448822,1.0,1.0,0.0,1.0,-2.946340560913086,2.946333646774292,6.97845098329708e-06,2.2752509117126465,0.6223083138465881,0.6223083138465881,0.0,405.2456970214844,410.0,17565.3046875,-0.0,3498.0166015625,1.0,283.1499938964844,286.0836486816406,290.1134948730469,291.31182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18451.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220139265060425,1.0,0.0,0.0,1.4264991283416748,1.4265050888061523,1.3578021196281045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.436767578125,0.0,129.398193359375,1895.4371337890625,0.0,1058.12255859375,0.3956910967826843,1.0,0.0,3.0,1.0,0.0
12315720,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415100097656,0.6756700873374939,0.3584325313568115,0.3335771560668945,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6417236328125,0.7163746356964111,0.4264536201953888,0.3527535796165466,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416320800781,0.6977325677871704,0.3939434587955475,0.2839778065681457,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6414489746094,0.6650441884994507,0.3422098755836487,0.3357475697994232,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408386230469,0.5832995772361755,0.2287120819091797,1.0856224298477173,286.6417236328125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.230224609375,286.6441650390625,1.0,0.701323926448822,1.0,1.0,0.0,1.0,-2.946340560913086,2.946333646774292,6.97845098329708e-06,2.2752509117126465,0.6223083138465881,0.6223083138465881,0.0,405.2456970214844,410.0,17565.3046875,-0.0,3498.0166015625,1.0,283.1499938964844,286.0836486816406,290.1134948730469,291.31182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18451.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220139265060425,1.0,0.0,0.0,1.4264991283416748,1.4265050888061523,1.3578021196281045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.436767578125,0.0,129.398193359375,1895.4371337890625,0.0,1058.12255859375,0.3956910967826843,1.0,0.0,3.0,1.0,0.0
12315780,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761474609375,0.6777489185333252,0.3603092432022095,0.3354173302650451,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763000488281,0.7184818983078003,0.428942859172821,0.3548724353313446,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762390136719,0.7000741958618164,0.396342396736145,0.285764217376709,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.6676148176193237,0.3448787331581116,0.338413804769516,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755676269531,0.5866422057151794,0.2313330918550491,1.098053216934204,286.6763000488281,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24957275390625,286.6783447265625,1.0,0.703421950340271,1.0,1.0,0.0,1.0,-2.971853494644165,2.971846342086792,7.100416951288935e-06,2.295207023620605,0.6201238632202148,0.6201238632202148,0.0,404.063720703125,410.0,17608.455078125,-0.0,3548.123291015625,1.0,283.1499938964844,286.1159973144531,290.1231689453125,291.3236999511719,293.1499938964844,293.1499938964844,283.1499938964844,18409.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216825842857361,1.0,0.0,0.0,1.4150797128677368,1.4150856733322144,1.3361501771669282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.226806640625,0.0,127.047607421875,1895.4371337890625,0.0,1056.0791015625,0.3933686912059784,1.0,0.0,3.0,1.0,0.0
12315840,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904296875,0.6784375905990601,0.3610163927078247,0.3361015021800995,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.7192116975784302,0.4299372434616089,0.3557143807411194,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905212402344,0.7008877992630005,0.3972926437854767,0.2864660322666168,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903991699219,0.6685450673103333,0.3459543883800506,0.3394846320152282,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.587867021560669,0.2323788553476333,1.1030356884002686,286.6905822753906,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2561950683594,286.6924743652344,1.0,0.7044013738632202,1.0,1.0,0.0,1.0,-2.981990337371826,2.981983184814453,7.149173143261578e-06,2.3031370639801025,0.6191535592079163,0.6191535592079163,0.0,403.90045166015625,410.0,17622.265625,-0.0,3569.74755859375,1.0,283.1499938964844,286.1294860839844,290.1279602050781,291.32965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18391.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217443346977234,1.0,0.0,0.0,1.4100573062896729,1.4100631475448608,1.3266821952129249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.244140625,0.0,126.02462768554688,1895.4371337890625,0.0,1056.4598388671875,0.3923497498035431,1.0,0.0,3.0,1.0,0.0
12315900,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106628417969,0.6792764067649841,0.3619736731052398,0.3370158076286316,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107849121094,0.720133900642395,0.4313312470912933,0.3568857908248901,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107238769531,0.7019180655479431,0.3986205160617828,0.2874376177787781,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71063232421875,0.669755756855011,0.3474688827991485,0.3409826457500458,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.710205078125,0.5894607901573181,0.2338247597217559,1.1099148988723757,286.7107849121094,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2640991210937,286.71246337890625,1.0,0.705879271030426,1.0,1.0,0.0,1.0,-2.995988368988037,2.995981216430664,7.2167708822235e-06,2.3140861988067627,0.6177034974098206,0.6177034974098206,0.0,403.9376220703125,410.0,17637.66796875,-0.0,3601.116943359375,1.0,283.1499938964844,286.1486511230469,290.1350402832031,291.3384704589844,293.1499938964844,293.1499938964844,283.1499938964844,18366.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622032105922699,1.0,0.0,0.0,1.4026188850402832,1.4026247262954712,1.3127221620834464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.970947265625,0.0,124.52301788330078,1895.4371337890625,0.0,1058.23486328125,0.3908449709415436,1.0,0.0,3.0,1.0,0.0
12315960,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7288513183594,0.679936408996582,0.3628122210502624,0.3378054797649383,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289733886719,0.7208883762359619,0.4325900077819824,0.3579335510730743,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289123535156,0.7027639150619507,0.3998194336891174,0.28830486536026,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72882080078125,0.6707740426063538,0.3488403558731079,0.3423275649547577,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284545898437,0.5907827019691467,0.2350962609052658,1.1159385442733765,286.7289733886719,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.269775390625,286.73046875,1.0,0.7072753310203552,1.0,1.0,0.0,1.0,-3.0083229541778564,3.0083158016204834,7.2765960794640705e-06,2.323732852935791,0.6163246631622314,0.6163246631622314,0.0,404.1658630371094,410.0,17647.71875,-0.0,3629.93212890625,1.0,283.1499938964844,286.1659851074219,290.14129638671875,291.3462219238281,293.1499938964844,293.1499938964844,283.1499938964844,18342.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224349737167358,1.0,0.0,0.0,1.3956218957901,1.395627737045288,1.2996575549095726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.20361328125,0.0,123.1252899169922,1895.4371337890625,0.0,1060.7237548828125,0.3894345462322235,1.0,0.0,3.0,1.0,0.0
12316020,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607727050781,0.680984616279602,0.3642801344394684,0.3391636610031128,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608642578125,0.7221351861953735,0.4348588585853576,0.3597963452339172,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608337402344,0.70417320728302,0.4019911587238312,0.2898521721363067,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.6724966764450073,0.3513135910034179,0.3447225093841553,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.592923104763031,0.237273022532463,1.1261519193649292,286.7608642578125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.276611328125,286.7621459960937,1.0,0.7098075747489929,1.0,1.0,0.0,1.0,-3.029611349105835,3.029604196548462,7.380423539871117e-06,2.340379238128662,0.6137546300888062,0.6137546300888062,0.0,404.8112487792969,410.0,17657.796875,-0.0,3681.3623046875,1.0,283.1499938964844,286.1966247558594,290.1514587402344,291.35845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18303.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232042908668518,1.0,0.0,0.0,1.3827790021896362,1.3827848434448242,1.2758482625940817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.536865234375,0.0,120.5974349975586,1895.4371337890625,0.0,1065.4881591796875,0.3868594169616699,1.0,0.0,3.0,1.0,0.0
12316080,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607727050781,0.680984616279602,0.3642801344394684,0.3391636610031128,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608642578125,0.7221351861953735,0.4348588585853576,0.3597963452339172,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608337402344,0.70417320728302,0.4019911587238312,0.2898521721363067,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.6724966764450073,0.3513135910034179,0.3447225093841553,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.592923104763031,0.237273022532463,1.1261519193649292,286.7608642578125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.276611328125,286.7621459960937,1.0,0.7098075747489929,1.0,1.0,0.0,1.0,-3.029611349105835,3.029604196548462,7.380423539871117e-06,2.340379238128662,0.6137546300888062,0.6137546300888062,0.0,404.8112487792969,410.0,17657.796875,-0.0,3681.3623046875,1.0,283.1499938964844,286.1966247558594,290.1514587402344,291.35845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18303.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232042908668518,1.0,0.0,0.0,1.3827790021896362,1.3827848434448242,1.2758482625940817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.536865234375,0.0,120.5974349975586,1895.4371337890625,0.0,1065.4881591796875,0.3868594169616699,1.0,0.0,3.0,1.0,0.0
12316140,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885131835937,0.6818876266479492,0.3655970692634582,0.3403590619564056,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.7232386469841003,0.4369500279426574,0.3614861071109772,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.7054337859153748,0.4040078520774841,0.29126638174057,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.6740325093269348,0.3535832166671753,0.3468882441520691,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.59468674659729,0.2391310185194015,1.134738206863403,286.7886047363281,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2797241210937,286.78973388671875,1.0,0.7120341062545776,1.0,1.0,0.0,1.0,-3.0480668544769287,3.048059463500977,7.47102421883028e-06,2.354808568954468,0.6114030480384827,0.6114030480384827,0.0,405.4248046875,410.0,17660.60546875,-0.0,3726.653564453125,1.0,283.1499938964844,286.22332763671875,290.1601257324219,291.3680114746094,293.1499938964844,293.1499938964844,283.1499938964844,18270.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236041188240051,1.0,0.0,0.0,1.371244192123413,1.3712499141693115,1.2546513517008864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.08251953125,0.0,118.36824798583984,1895.4371337890625,0.0,1067.970458984375,0.3845621645450592,1.0,0.0,3.0,1.0,0.0
12316200,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885131835937,0.6818876266479492,0.3655970692634582,0.3403590619564056,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.7232386469841003,0.4369500279426574,0.3614861071109772,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.7054337859153748,0.4040078520774841,0.29126638174057,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.6740325093269348,0.3535832166671753,0.3468882441520691,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.59468674659729,0.2391310185194015,1.134738206863403,286.7886047363281,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2797241210937,286.78973388671875,1.0,0.7120341062545776,1.0,1.0,0.0,1.0,-3.0480668544769287,3.048059463500977,7.47102421883028e-06,2.354808568954468,0.6114030480384827,0.6114030480384827,0.0,405.4248046875,410.0,17660.60546875,-0.0,3726.653564453125,1.0,283.1499938964844,286.22332763671875,290.1601257324219,291.3680114746094,293.1499938964844,293.1499938964844,283.1499938964844,18270.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236041188240051,1.0,0.0,0.0,1.371244192123413,1.3712499141693115,1.2546513517008864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.08251953125,0.0,118.36824798583984,1895.4371337890625,0.0,1067.970458984375,0.3845621645450592,1.0,0.0,3.0,1.0,0.0
12316260,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134155273437,0.6827589869499207,0.3668407797813415,0.3414724767208099,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134765625,0.7243105173110962,0.4389625489711761,0.3630947172641754,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.7066669464111328,0.4059606194496155,0.2926215231418609,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133850097656,0.6755134463310242,0.3557532727718353,0.3489372730255127,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131408691406,0.5962600708007812,0.2407959401607513,1.1423254013061523,286.8134765625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2807922363281,286.81451416015625,1.0,0.7140288949012756,1.0,1.0,0.0,1.0,-3.064895868301392,3.0648882389068604,7.554120657005114e-06,2.3679652214050293,0.6092419028282166,0.6092419028282166,0.0,405.8966369628906,410.0,17660.40234375,-0.0,3767.843994140625,1.0,283.1499938964844,286.247314453125,290.1691589355469,291.3771667480469,293.1499938964844,293.1499938964844,283.1499938964844,18243.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235806941986084,1.0,0.0,0.0,1.36080801486969,1.3608136177062988,1.235626143625268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.54638671875,0.0,116.3840560913086,1895.4371337890625,0.0,1067.8248291015625,0.3824962079524994,1.0,0.0,3.0,1.0,0.0
12316320,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134155273437,0.6827589869499207,0.3668407797813415,0.3414724767208099,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134765625,0.7243105173110962,0.4389625489711761,0.3630947172641754,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.7066669464111328,0.4059606194496155,0.2926215231418609,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133850097656,0.6755134463310242,0.3557532727718353,0.3489372730255127,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131408691406,0.5962600708007812,0.2407959401607513,1.1423254013061523,286.8134765625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2807922363281,286.81451416015625,1.0,0.7140288949012756,1.0,1.0,0.0,1.0,-3.064895868301392,3.0648882389068604,7.554120657005114e-06,2.3679652214050293,0.6092419028282166,0.6092419028282166,0.0,405.8966369628906,410.0,17660.40234375,-0.0,3767.843994140625,1.0,283.1499938964844,286.247314453125,290.1691589355469,291.3771667480469,293.1499938964844,293.1499938964844,283.1499938964844,18243.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235806941986084,1.0,0.0,0.0,1.36080801486969,1.3608136177062988,1.235626143625268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.54638671875,0.0,116.3840560913086,1895.4371337890625,0.0,1067.8248291015625,0.3824962079524994,1.0,0.0,3.0,1.0,0.0
12316380,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.683634340763092,0.3680466711521148,0.3425422012805938,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363037109375,0.7253873944282532,0.4409426748752594,0.3646668195724487,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.7079108953475952,0.4078904092311859,0.2939522564411163,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362121582031,0.6769864559173584,0.3578726053237915,0.3509258925914764,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.5977281332015991,0.2423390746116638,1.149281620979309,286.8363342285156,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.28082275390625,286.8372497558594,1.0,0.7158622145652771,1.0,1.0,0.0,1.0,-3.0807600021362305,3.080752372741699,7.632873348484281e-06,2.380367517471313,0.6072492003440857,0.6072492003440857,0.0,406.23040771484375,410.0,17659.408203125,-0.0,3806.390380859375,1.0,283.1499938964844,286.2692565917969,290.17950439453125,291.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,18221.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623278021812439,1.0,0.0,0.0,1.3513047695159912,1.3513103723526,1.2184284514660249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.291015625,0.0,114.6031265258789,1895.4371337890625,0.0,1065.9454345703125,0.3806245923042297,1.0,0.0,3.0,1.0,0.0
12316440,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.683634340763092,0.3680466711521148,0.3425422012805938,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363037109375,0.7253873944282532,0.4409426748752594,0.3646668195724487,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.7079108953475952,0.4078904092311859,0.2939522564411163,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362121582031,0.6769864559173584,0.3578726053237915,0.3509258925914764,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.5977281332015991,0.2423390746116638,1.149281620979309,286.8363342285156,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.28082275390625,286.8372497558594,1.0,0.7158622145652771,1.0,1.0,0.0,1.0,-3.0807600021362305,3.080752372741699,7.632873348484281e-06,2.380367517471313,0.6072492003440857,0.6072492003440857,0.0,406.23040771484375,410.0,17659.408203125,-0.0,3806.390380859375,1.0,283.1499938964844,286.2692565917969,290.17950439453125,291.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,18221.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623278021812439,1.0,0.0,0.0,1.3513047695159912,1.3513103723526,1.2184284514660249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.291015625,0.0,114.6031265258789,1895.4371337890625,0.0,1065.9454345703125,0.3806245923042297,1.0,0.0,3.0,1.0,0.0
12316500,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470458984375,0.6840762495994568,0.3686406910419464,0.3430666625499725,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471069335937,0.7259307503700256,0.4419274628162384,0.3654461801052093,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470764160156,0.708539605140686,0.4088526666164398,0.294613778591156,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470153808594,0.6777237057685852,0.3589192628860473,0.3519052267074585,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468017578125,0.59843510389328,0.2430775314569473,1.1525897979736328,286.8471069335937,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2806091308594,286.8480224609375,1.0,0.7167343497276306,1.0,1.0,0.0,1.0,-3.0884432792663574,3.088435411453247,7.671160346944816e-06,2.386373996734619,0.6063120365142822,0.6063120365142822,0.0,406.3547058105469,410.0,17659.015625,-0.0,3824.965087890625,1.0,283.1499938964844,286.27960205078125,290.18524169921875,291.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,18211.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230735778808594,1.0,0.0,0.0,1.346870183944702,1.3468759059906006,1.2104446511784772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.80810546875,0.0,113.78022003173828,1895.4371337890625,0.0,1064.6773681640625,0.3797542154788971,1.0,0.0,3.0,1.0,0.0
12316560,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85748291015625,0.6845207214355469,0.3692303597927093,0.3435860872268677,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575439453125,0.7264774441719055,0.442910760641098,0.3662232458591461,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575134277344,0.7091692090034485,0.4098148941993713,0.295274406671524,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8574523925781,0.6784616708755493,0.3599596619606018,0.352877140045166,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85723876953125,0.5991275906562805,0.2437982857227325,1.1558088064193726,286.8575439453125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2803039550781,286.8584289550781,1.0,0.7175837159156799,1.0,1.0,0.0,1.0,-3.095999956130981,3.095992088317871,7.708910743531305e-06,2.3922815322875977,0.6054127216339111,0.6054127216339111,0.0,406.456787109375,410.0,17658.837890625,-0.0,3843.192626953125,1.0,283.1499938964844,286.28955078125,290.1913146972656,291.3990173339844,293.1499938964844,293.1499938964844,283.1499938964844,18201.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228579878807068,1.0,0.0,0.0,1.3426328897476196,1.3426384925842283,1.2028402807118257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.421142578125,0.0,112.99855041503906,1895.4371337890625,0.0,1063.3414306640625,0.3789241313934326,1.0,0.0,3.0,1.0,0.0
12316620,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.6854148507118225,0.3703994750976562,0.3446138203144073,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.7275781035423279,0.4448754489421844,0.3677739202976227,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.7104254961013794,0.4117409288883209,0.2965952455997467,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87744140625,0.6799387335777283,0.3620264530181885,0.3548050224781036,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.6004763245582581,0.2451976388692855,1.1620385646820068,286.8775329589844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.279541015625,286.8783569335937,1.0,0.7192323803901672,1.0,1.0,0.0,1.0,-3.110825061798096,3.1108171939849854,7.7832401075284e-06,2.4038710594177246,0.6037157773971558,0.6037157773971558,0.0,406.6131286621094,410.0,17659.29296875,-0.0,3878.9052734375,1.0,283.1499938964844,286.30859375,290.20428466796875,291.4119567871094,293.1499938964844,293.1499938964844,283.1499938964844,18184.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224280595779419,1.0,0.0,0.0,1.3346744775772097,1.3346800804138184,1.1886230311120022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.88916015625,0.0,111.54206085205078,1895.4371337890625,0.0,1060.6807861328125,0.3773687481880188,1.0,0.0,3.0,1.0,0.0
12316680,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.6854148507118225,0.3703994750976562,0.3446138203144073,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.7275781035423279,0.4448754489421844,0.3677739202976227,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.7104254961013794,0.4117409288883209,0.2965952455997467,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87744140625,0.6799387335777283,0.3620264530181885,0.3548050224781036,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.6004763245582581,0.2451976388692855,1.1620385646820068,286.8775329589844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.279541015625,286.8783569335937,1.0,0.7192323803901672,1.0,1.0,0.0,1.0,-3.110825061798096,3.1108171939849854,7.7832401075284e-06,2.4038710594177246,0.6037157773971558,0.6037157773971558,0.0,406.6131286621094,410.0,17659.29296875,-0.0,3878.9052734375,1.0,283.1499938964844,286.30859375,290.20428466796875,291.4119567871094,293.1499938964844,293.1499938964844,283.1499938964844,18184.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224280595779419,1.0,0.0,0.0,1.3346744775772097,1.3346800804138184,1.1886230311120022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.88916015625,0.0,111.54206085205078,1895.4371337890625,0.0,1060.6807861328125,0.3773687481880188,1.0,0.0,3.0,1.0,0.0
12316740,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.6863118410110474,0.3715563118457794,0.3456287086009979,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.7286851406097412,0.4468384683132171,0.3693219125270843,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.7116743922233582,0.4136697649955749,0.2979168891906738,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.6814141273498535,0.3640764951705932,0.3567150831222534,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.6017799973487854,0.2465474158525467,1.1680288314819336,286.8964538574219,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27862548828125,286.897216796875,1.0,0.7208282947540283,1.0,1.0,0.0,1.0,-3.1253228187561035,3.125314950942993,7.856272532080766e-06,2.4152045249938965,0.6021525859832764,0.6021525859832764,0.0,406.72369384765625,410.0,17661.19140625,-0.0,3913.8408203125,1.0,283.1499938964844,286.3265075683594,290.2181701660156,291.42596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18168.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220301985740662,1.0,0.0,0.0,1.327377200126648,1.3273828029632568,1.1756610973634453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.652099609375,0.0,110.21923828125,1895.4371337890625,0.0,1058.22314453125,0.3759461939334869,1.0,0.0,3.0,1.0,0.0
12316800,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.6863118410110474,0.3715563118457794,0.3456287086009979,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.7286851406097412,0.4468384683132171,0.3693219125270843,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.7116743922233582,0.4136697649955749,0.2979168891906738,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.6814141273498535,0.3640764951705932,0.3567150831222534,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.6017799973487854,0.2465474158525467,1.1680288314819336,286.8964538574219,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27862548828125,286.897216796875,1.0,0.7208282947540283,1.0,1.0,0.0,1.0,-3.1253228187561035,3.125314950942993,7.856272532080766e-06,2.4152045249938965,0.6021525859832764,0.6021525859832764,0.0,406.72369384765625,410.0,17661.19140625,-0.0,3913.8408203125,1.0,283.1499938964844,286.3265075683594,290.2181701660156,291.42596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18168.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220301985740662,1.0,0.0,0.0,1.327377200126648,1.3273828029632568,1.1756610973634453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.652099609375,0.0,110.21923828125,1895.4371337890625,0.0,1058.22314453125,0.3759461939334869,1.0,0.0,3.0,1.0,0.0
12316860,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.6872096061706543,0.3727065920829773,0.3466355800628662,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144287109375,0.7297942042350769,0.4487986266613006,0.3708673119544983,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143981933594,0.7129119038581848,0.4155998528003692,0.2992391884326935,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.6828835010528564,0.3661103248596191,0.3586091101169586,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.6030416488647461,0.2478541880846023,1.1738165616989136,286.9144287109375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2774353027344,286.9151611328125,1.0,0.7223848104476929,1.0,1.0,0.0,1.0,-3.139545440673828,3.1395375728607178,7.928248123789672e-06,2.4263219833374023,0.6007185578346252,0.6007185578346252,0.0,406.805908203125,410.0,17664.837890625,-0.0,3948.199462890625,1.0,283.1499938964844,286.3434143066406,290.2327880859375,291.4408569335937,293.1499938964844,293.1499938964844,283.1499938964844,18153.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216738820075989,1.0,0.0,0.0,1.3206967115402222,1.3207021951675415,1.1638569219485364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.678955078125,0.0,109.01793670654295,1895.4371337890625,0.0,1056.025390625,0.3746460080146789,1.0,0.0,3.0,1.0,0.0
12316920,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.6872096061706543,0.3727065920829773,0.3466355800628662,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144287109375,0.7297942042350769,0.4487986266613006,0.3708673119544983,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143981933594,0.7129119038581848,0.4155998528003692,0.2992391884326935,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.6828835010528564,0.3661103248596191,0.3586091101169586,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.6030416488647461,0.2478541880846023,1.1738165616989136,286.9144287109375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2774353027344,286.9151611328125,1.0,0.7223848104476929,1.0,1.0,0.0,1.0,-3.139545440673828,3.1395375728607178,7.928248123789672e-06,2.4263219833374023,0.6007185578346252,0.6007185578346252,0.0,406.805908203125,410.0,17664.837890625,-0.0,3948.199462890625,1.0,283.1499938964844,286.3434143066406,290.2327880859375,291.4408569335937,293.1499938964844,293.1499938964844,283.1499938964844,18153.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216738820075989,1.0,0.0,0.0,1.3206967115402222,1.3207021951675415,1.1638569219485364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.678955078125,0.0,109.01793670654295,1895.4371337890625,0.0,1056.025390625,0.3746460080146789,1.0,0.0,3.0,1.0,0.0
12316980,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92742919921875,0.6878904104232788,0.3735746145248413,0.347396045923233,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.7306358814239502,0.4502845108509063,0.3720389902591705,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.713842511177063,0.4170655310153961,0.3002435564994812,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92742919921875,0.683993399143219,0.3676442205905914,0.3600374460220337,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.6039730310440063,0.2488207221031189,1.1780924797058103,286.9275207519531,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2765197753906,286.92822265625,1.0,0.7235460877418518,1.0,1.0,0.0,1.0,-3.1501834392547607,3.150175333023072,7.982296665431932e-06,2.4346368312835693,0.5997145771980286,0.5997145771980286,0.0,406.8569030761719,410.0,17668.951171875,-0.0,3973.98828125,1.0,283.1499938964844,286.35565185546875,290.2443542480469,291.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18143.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214293241500854,1.0,0.0,0.0,1.316017746925354,1.3160232305526731,1.155624858029114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.913330078125,0.0,108.1815185546875,1895.4371337890625,0.0,1054.51904296875,0.3737359941005707,1.0,0.0,3.0,1.0,0.0
12317040,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314880371094,0.6881045699119568,0.3738472163677215,0.3476349711418152,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315490722656,0.7309011220932007,0.4507527947425842,0.3724083006381988,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.7141343355178833,0.4175279140472412,0.3005604445934295,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314880371094,0.6843423843383789,0.3681264817714691,0.3604865074157715,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.6042625308036804,0.2491217255592346,1.179423451423645,286.9315490722656,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2762145996094,286.9322509765625,1.0,0.7239095568656921,1.0,1.0,0.0,1.0,-3.1535143852233887,3.153506278991699,7.999257832125295e-06,2.4372403621673584,0.5994119048118591,0.5994119048118591,0.0,406.8717956542969,410.0,17670.494140625,-0.0,3982.08349609375,1.0,283.1499938964844,286.35943603515625,290.2480773925781,291.4565734863281,293.1499938964844,293.1499938964844,283.1499938964844,18140.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213554739952087,1.0,0.0,0.0,1.3146052360534668,1.314610719680786,1.1531456323155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.964599609375,0.0,107.9297332763672,1895.4371337890625,0.0,1054.0643310546875,0.3734612762928009,1.0,0.0,3.0,1.0,0.0
12317100,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397277832031,0.6885486245155334,0.374411791563034,0.3481300175189972,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397888183594,0.7314524054527283,0.4517261683940887,0.3731761574745178,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93975830078125,0.7147387266159058,0.4184896647930145,0.3012198209762573,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397277832031,0.685066282749176,0.3691269159317016,0.3614182472229004,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395751953125,0.6048575043678284,0.2497410774230957,1.1821613311767578,286.9397888183594,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2756042480469,286.94049072265625,1.0,0.7246609330177307,1.0,1.0,0.0,1.0,-3.160400867462158,3.160392999649048,8.034380698518362e-06,2.442622900009156,0.5988076329231262,0.5988076329231262,0.0,406.9013671875,410.0,17674.171875,-0.0,3998.852294921875,1.0,283.1499938964844,286.3670959472656,290.2559814453125,291.4647216796875,293.1499938964844,293.1499938964844,283.1499938964844,18133.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212102174758911,1.0,0.0,0.0,1.3117817640304563,1.311787247657776,1.1481974127036665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.21044921875,0.0,107.42728424072266,1895.4371337890625,0.0,1053.1707763671875,0.3729120194911957,1.0,0.0,3.0,1.0,0.0
12317160,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.6889896988868713,0.3749719560146332,0.3486213982105255,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478454589844,0.7320016622543335,0.4526963233947754,0.3739417493343353,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7153381109237671,0.4194491803646087,0.3018778562545776,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.6857860684394836,0.3701220750808716,0.3623452186584472,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.6054427623748779,0.2503516972064972,1.1848598718643188,286.9478454589844,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.27496337890625,286.9485168457031,1.0,0.7254056930541992,1.0,1.0,0.0,1.0,-3.1672253608703613,3.167217254638672,8.069261639320757e-06,2.447956323623657,0.5982344150543213,0.5982344150543213,0.0,406.92974853515625,410.0,17678.419921875,-0.0,4015.516357421875,1.0,283.1499938964844,286.3745422363281,290.2640380859375,291.4730529785156,293.1499938964844,293.1499938964844,283.1499938964844,18127.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210724115371704,1.0,0.0,0.0,1.30909526348114,1.3091007471084597,1.1434994462433681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.522216796875,0.0,106.95021057128906,1895.4371337890625,0.0,1052.3233642578125,0.3723891377449035,1.0,0.0,3.0,1.0,0.0
12317220,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.6898606419563293,0.3760769367218017,0.3495913743972778,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.7330924272537231,0.4546245038509369,0.3754641413688659,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.7165206670761108,0.421358585357666,0.3031881153583526,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.6872113347053528,0.3720948696136474,0.3641833961009979,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.6065841317176819,0.2515470385551452,1.190140962600708,286.96343994140625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2737121582031,286.96405029296875,1.0,0.7268757224082947,1.0,1.0,0.0,1.0,-3.180680990219116,3.1806728839874268,8.138256816891953e-06,2.4584720134735107,0.5971831679344177,0.5971831679344177,0.0,406.9847717285156,410.0,17688.77734375,-0.0,4048.5205078125,1.0,283.1499938964844,286.3888854980469,290.2806396484375,291.4903869628906,293.1499938964844,293.1499938964844,283.1499938964844,18114.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208196878433228,1.0,0.0,0.0,1.3041372299194336,1.3041425943374634,1.1348539885602805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.358154296875,0.0,106.07147979736328,1895.4371337890625,0.0,1050.7706298828125,0.3714226186275482,1.0,0.0,3.0,1.0,0.0
12317280,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.6898606419563293,0.3760769367218017,0.3495913743972778,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.7330924272537231,0.4546245038509369,0.3754641413688659,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.7165206670761108,0.421358585357666,0.3031881153583526,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.6872113347053528,0.3720948696136474,0.3641833961009979,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.6065841317176819,0.2515470385551452,1.190140962600708,286.96343994140625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2737121582031,286.96405029296875,1.0,0.7268757224082947,1.0,1.0,0.0,1.0,-3.180680990219116,3.1806728839874268,8.138256816891953e-06,2.4584720134735107,0.5971831679344177,0.5971831679344177,0.0,406.9847717285156,410.0,17688.77734375,-0.0,4048.5205078125,1.0,283.1499938964844,286.3888854980469,290.2806396484375,291.4903869628906,293.1499938964844,293.1499938964844,283.1499938964844,18114.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208196878433228,1.0,0.0,0.0,1.3041372299194336,1.3041425943374634,1.1348539885602805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.358154296875,0.0,106.07147979736328,1895.4371337890625,0.0,1050.7706298828125,0.3714226186275482,1.0,0.0,3.0,1.0,0.0
12317340,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781799316406,0.6907128691673279,0.3771570026874542,0.3505405485630035,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.7341696619987488,0.4565308094024658,0.3769706785678863,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.7176789045333862,0.4232493340969085,0.304486870765686,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781799316406,0.6886140704154968,0.3740404844284057,0.3659972548484802,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.6076861023902893,0.2527076303958893,1.1952674388885498,286.9782409667969,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2723693847656,286.9788513183594,1.0,0.7283185124397278,1.0,1.0,0.0,1.0,-3.1938602924346924,3.193852186203003,8.206116945075337e-06,2.4687705039978027,0.5962654948234558,0.5962654948234558,0.0,407.0400085449219,410.0,17701.896484375,-0.0,4081.050048828125,1.0,283.1499938964844,286.4023742675781,290.2980041503906,291.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18101.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206040382385254,1.0,0.0,0.0,1.2997514009475708,1.2997567653656006,1.1272337729906217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.500732421875,0.0,105.29475402832033,1895.4371337890625,0.0,1049.44677734375,0.3705645203590393,1.0,0.0,3.0,1.0,0.0
12317400,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781799316406,0.6907128691673279,0.3771570026874542,0.3505405485630035,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.7341696619987488,0.4565308094024658,0.3769706785678863,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.7176789045333862,0.4232493340969085,0.304486870765686,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781799316406,0.6886140704154968,0.3740404844284057,0.3659972548484802,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.6076861023902893,0.2527076303958893,1.1952674388885498,286.9782409667969,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2723693847656,286.9788513183594,1.0,0.7283185124397278,1.0,1.0,0.0,1.0,-3.1938602924346924,3.193852186203003,8.206116945075337e-06,2.4687705039978027,0.5962654948234558,0.5962654948234558,0.0,407.0400085449219,410.0,17701.896484375,-0.0,4081.050048828125,1.0,283.1499938964844,286.4023742675781,290.2980041503906,291.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18101.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206040382385254,1.0,0.0,0.0,1.2997514009475708,1.2997567653656006,1.1272337729906217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.500732421875,0.0,105.29475402832033,1895.4371337890625,0.0,1049.44677734375,0.3705645203590393,1.0,0.0,3.0,1.0,0.0
