time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317460,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.6915431022644043,0.3782082498073578,0.3514654338359833,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.7352301478385925,0.4584096372127533,0.3784568607807159,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.7188103795051575,0.4251152276992798,0.3057698607444763,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.689991295337677,0.375955730676651,0.3677839040756225,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.6087499260902405,0.2538349032402038,1.2002463340759275,286.9923400878906,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2709350585937,286.992919921875,1.0,0.7297336459159851,1.0,1.0,0.0,1.0,-3.2067530155181885,3.20674467086792,8.27277108328417e-06,2.478843927383423,0.5954839587211609,0.5954839587211609,0.0,407.0972290039063,410.0,17718.01953125,-0.0,4113.078125,1.0,283.1499938964844,286.41510009765625,290.3160400390625,291.5276184082031,293.1499938964844,293.1499938964844,283.1499938964844,18088.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204289197921753,1.0,0.0,0.0,1.295935869216919,1.2959413528442385,1.120625441330958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.960693359375,0.0,104.61756896972656,1895.4371337890625,0.0,1048.3729248046875,0.3698133826255798,1.0,0.0,3.0,1.0,0.0
12317520,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.6915431022644043,0.3782082498073578,0.3514654338359833,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.7352301478385925,0.4584096372127533,0.3784568607807159,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.7188103795051575,0.4251152276992798,0.3057698607444763,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.689991295337677,0.375955730676651,0.3677839040756225,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.6087499260902405,0.2538349032402038,1.2002463340759275,286.9923400878906,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2709350585937,286.992919921875,1.0,0.7297336459159851,1.0,1.0,0.0,1.0,-3.2067530155181885,3.20674467086792,8.27277108328417e-06,2.478843927383423,0.5954839587211609,0.5954839587211609,0.0,407.0972290039063,410.0,17718.01953125,-0.0,4113.078125,1.0,283.1499938964844,286.41510009765625,290.3160400390625,291.5276184082031,293.1499938964844,293.1499938964844,283.1499938964844,18088.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204289197921753,1.0,0.0,0.0,1.295935869216919,1.2959413528442385,1.120625441330958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.960693359375,0.0,104.61756896972656,1895.4371337890625,0.0,1048.3729248046875,0.3698133826255798,1.0,0.0,3.0,1.0,0.0
12317580,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.692348062992096,0.379226952791214,0.3523623943328857,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.7362707257270813,0.4602551162242889,0.3799179792404175,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.7199129462242126,0.4269506335258484,0.3070328831672668,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.6913400888442993,0.3778376579284668,0.3695400953292846,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.609775722026825,0.2549289166927337,1.2050782442092896,287.0057067871094,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2694091796875,287.0062561035156,1.0,0.7311192750930786,1.0,1.0,0.0,1.0,-3.219339370727539,3.2193310260772705,8.338098268723115e-06,2.4886770248413086,0.5948474407196045,0.5948474407196045,0.0,407.1572265625,410.0,17737.51953125,-0.0,4144.54931640625,1.0,283.1499938964844,286.427001953125,290.3348083496094,291.5476379394531,293.1499938964844,293.1499938964844,283.1499938964844,18075.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203034520149231,1.0,0.0,0.0,1.2927190065383911,1.2927244901657104,1.115068926083041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.7607421875,0.0,104.04285430908205,1895.4371337890625,0.0,1047.6041259765625,0.3691736161708832,1.0,0.0,3.0,1.0,0.0
12317640,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.692348062992096,0.379226952791214,0.3523623943328857,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.7362707257270813,0.4602551162242889,0.3799179792404175,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.7199129462242126,0.4269506335258484,0.3070328831672668,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.6913400888442993,0.3778376579284668,0.3695400953292846,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.609775722026825,0.2549289166927337,1.2050782442092896,287.0057067871094,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2694091796875,287.0062561035156,1.0,0.7311192750930786,1.0,1.0,0.0,1.0,-3.219339370727539,3.2193310260772705,8.338098268723115e-06,2.4886770248413086,0.5948474407196045,0.5948474407196045,0.0,407.1572265625,410.0,17737.51953125,-0.0,4144.54931640625,1.0,283.1499938964844,286.427001953125,290.3348083496094,291.5476379394531,293.1499938964844,293.1499938964844,283.1499938964844,18075.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203034520149231,1.0,0.0,0.0,1.2927190065383911,1.2927244901657104,1.115068926083041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.7607421875,0.0,104.04285430908205,1895.4371337890625,0.0,1047.6041259765625,0.3691736161708832,1.0,0.0,3.0,1.0,0.0
12317700,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.6927406787872314,0.379723459482193,0.3527998030185699,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.7367826700210571,0.4611631631851196,0.3806375563144684,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.720453143119812,0.4278558492660522,0.3076560795307159,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.6920036673545837,0.3787658810615539,0.3704064786434173,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.6102747917175293,0.2554638385772705,1.2074404954910278,287.0120849609375,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2685852050781,287.0126342773437,1.0,0.7318005561828613,1.0,1.0,0.0,1.0,-3.225515127182007,3.2255067825317383,8.370245268451981e-06,2.4935011863708496,0.5945861339569092,0.5945861339569092,0.0,407.1881408691406,410.0,17748.65625,-0.0,4160.06494140625,1.0,283.1499938964844,286.4326477050781,290.344482421875,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,18068.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202617287635803,1.0,0.0,0.0,1.2913429737091064,1.2913483381271362,1.1126962107255169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.794677734375,0.0,103.79471588134766,1895.4371337890625,0.0,1047.348388671875,0.3688966929912567,1.0,0.0,3.0,1.0,0.0
12317760,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.6931266784667969,0.3802114725112915,0.3532297611236572,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.018310546875,0.737288773059845,0.4620607197284698,0.381349116563797,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.7209862470626831,0.4287526309490204,0.308273583650589,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.6926600337028503,0.3796857297420501,0.3712651431560516,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.6107651591300964,0.255991131067276,1.2097688913345337,287.018310546875,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.26776123046875,287.0188293457031,1.0,0.7324743270874023,1.0,1.0,0.0,1.0,-3.231613874435425,3.231605529785156,8.402051207667682e-06,2.498265027999878,0.5943633317947388,0.5943633317947388,0.0,407.2195129394531,410.0,17760.765625,-0.0,4175.43408203125,1.0,283.1499938964844,286.4380798339844,290.3543395996094,291.568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202344298362732,1.0,0.0,0.0,1.2901222705841064,1.2901276350021362,1.1105935726618554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.918212890625,0.0,103.57256317138672,1895.4371337890625,0.0,1047.1810302734375,0.3686484098434448,1.0,0.0,3.0,1.0,0.0
12317820,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301208496094,0.6938788294792175,0.3811615109443664,0.3540670275688171,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.7382830381393433,0.4638247489929199,0.382747620344162,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301513671875,0.7220309972763062,0.4305199682712555,0.3094909191131592,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301208496094,0.6939511895179749,0.3814996182918548,0.3729588091373443,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.030029296875,0.6117185950279236,0.2570228576660156,1.2143254280090332,287.0301818847656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2660217285156,287.0306396484375,1.0,0.7337986826896667,1.0,1.0,0.0,1.0,-3.243579149246216,3.243570804595948,8.464625352644362e-06,2.5076100826263428,0.5940383076667786,0.5940383076667786,0.0,407.2834777832031,410.0,17788.1328125,-0.0,4205.72412109375,1.0,283.1499938964844,286.4483642578125,290.37457275390625,291.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202263236045837,1.0,0.0,0.0,1.2881633043289185,1.2881686687469482,1.1072234684661453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.44775390625,0.0,103.20817565917967,1895.4371337890625,0.0,1047.131591796875,0.3682403266429901,1.0,0.0,3.0,1.0,0.0
12317880,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301208496094,0.6938788294792175,0.3811615109443664,0.3540670275688171,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.7382830381393433,0.4638247489929199,0.382747620344162,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301513671875,0.7220309972763062,0.4305199682712555,0.3094909191131592,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301208496094,0.6939511895179749,0.3814996182918548,0.3729588091373443,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.030029296875,0.6117185950279236,0.2570228576660156,1.2143254280090332,287.0301818847656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2660217285156,287.0306396484375,1.0,0.7337986826896667,1.0,1.0,0.0,1.0,-3.243579149246216,3.243570804595948,8.464625352644362e-06,2.5076100826263428,0.5940383076667786,0.5940383076667786,0.0,407.2834777832031,410.0,17788.1328125,-0.0,4205.72412109375,1.0,283.1499938964844,286.4483642578125,290.37457275390625,291.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202263236045837,1.0,0.0,0.0,1.2881633043289185,1.2881686687469482,1.1072234684661453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.44775390625,0.0,103.20817565917967,1895.4371337890625,0.0,1047.131591796875,0.3682403266429901,1.0,0.0,3.0,1.0,0.0
12317940,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.6946032047271729,0.3820750117301941,0.354872465133667,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.041259765625,0.7392531633377075,0.4655467569828033,0.3841129541397095,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412292480469,0.7230468988418579,0.432250052690506,0.3106830716133117,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.6952119469642639,0.3832772076129913,0.3746191263198852,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411071777344,0.612630307674408,0.2580229938030243,1.2187435626983645,287.041259765625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26416015625,287.04168701171875,1.0,0.7350906729698181,1.0,1.0,0.0,1.0,-3.25522255897522,3.255213975906372,8.525735211151186e-06,2.516702651977539,0.5938873887062073,0.5938873887062073,0.0,407.3489379882813,410.0,17820.154296875,-0.0,4235.37451171875,1.0,283.1499938964844,286.4577331542969,290.39556884765625,291.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,18031.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202918887138367,1.0,0.0,0.0,1.2868983745574951,1.2869038581848145,1.1050500603460025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.384033203125,0.0,102.9578628540039,1895.4371337890625,0.0,1047.5330810546875,0.3679591417312622,1.0,0.0,3.0,1.0,0.0
12318000,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.6946032047271729,0.3820750117301941,0.354872465133667,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.041259765625,0.7392531633377075,0.4655467569828033,0.3841129541397095,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412292480469,0.7230468988418579,0.432250052690506,0.3106830716133117,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.6952119469642639,0.3832772076129913,0.3746191263198852,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411071777344,0.612630307674408,0.2580229938030243,1.2187435626983645,287.041259765625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26416015625,287.04168701171875,1.0,0.7350906729698181,1.0,1.0,0.0,1.0,-3.25522255897522,3.255213975906372,8.525735211151186e-06,2.516702651977539,0.5938873887062073,0.5938873887062073,0.0,407.3489379882813,410.0,17820.154296875,-0.0,4235.37451171875,1.0,283.1499938964844,286.4577331542969,290.39556884765625,291.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,18031.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202918887138367,1.0,0.0,0.0,1.2868983745574951,1.2869038581848145,1.1050500603460025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.384033203125,0.0,102.9578628540039,1895.4371337890625,0.0,1047.5330810546875,0.3679591417312622,1.0,0.0,3.0,1.0,0.0
12318060,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.695299506187439,0.3829515874385834,0.3556457161903381,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.7401995658874512,0.4672271013259887,0.3854455947875976,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.7240343689918518,0.4339419901371002,0.3118494153022766,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.6964420676231384,0.3850178718566894,0.3762455284595489,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513916015625,0.6135021448135376,0.2589918076992035,1.2230243682861328,287.051513671875,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26220703125,287.05194091796875,1.0,0.7363502383232117,1.0,1.0,0.0,1.0,-3.2665441036224365,3.266535520553589,8.585364412283525e-06,2.525542736053467,0.5939199328422546,0.5939199328422546,0.0,407.4158020019531,410.0,17857.263671875,-0.0,4264.373046875,1.0,283.1499938964844,286.4662170410156,290.4173278808594,291.6375427246094,293.1499938964844,293.1499938964844,283.1499938964844,18015.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204378008842468,1.0,0.0,0.0,1.2863590717315674,1.2863644361495972,1.1041240099984861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.743408203125,0.0,102.82592010498048,1895.4371337890625,0.0,1048.4276123046875,0.3678102791309356,1.0,0.0,3.0,1.0,0.0
12318120,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.695299506187439,0.3829515874385834,0.3556457161903381,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.7401995658874512,0.4672271013259887,0.3854455947875976,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.7240343689918518,0.4339419901371002,0.3118494153022766,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.6964420676231384,0.3850178718566894,0.3762455284595489,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513916015625,0.6135021448135376,0.2589918076992035,1.2230243682861328,287.051513671875,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26220703125,287.05194091796875,1.0,0.7363502383232117,1.0,1.0,0.0,1.0,-3.2665441036224365,3.266535520553589,8.585364412283525e-06,2.525542736053467,0.5939199328422546,0.5939199328422546,0.0,407.4158020019531,410.0,17857.263671875,-0.0,4264.373046875,1.0,283.1499938964844,286.4662170410156,290.4173278808594,291.6375427246094,293.1499938964844,293.1499938964844,283.1499938964844,18015.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204378008842468,1.0,0.0,0.0,1.2863590717315674,1.2863644361495972,1.1041240099984861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.743408203125,0.0,102.82592010498048,1895.4371337890625,0.0,1048.4276123046875,0.3678102791309356,1.0,0.0,3.0,1.0,0.0
12318180,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.6958618760108948,0.3836582005023956,0.3562693297863006,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.7409756779670715,0.4686053693294525,0.3865390419960022,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.7248416543006897,0.4353319704532623,0.3128080666065216,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.6974507570266724,0.3864502906799316,0.3775843977928161,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.6142045855522156,0.259781002998352,1.2265125513076782,287.0595092773437,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2604675292969,287.05987548828125,1.0,0.7373822927474976,1.0,1.0,0.0,1.0,-3.275798797607422,3.275790214538574,8.634258847450837e-06,2.53276801109314,0.594100296497345,0.594100296497345,0.0,407.4731140136719,410.0,17892.76171875,-0.0,4288.2021484375,1.0,283.1499938964844,286.4726257324219,290.43621826171875,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,18001.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206309199333191,1.0,0.0,0.0,1.2865090370178225,1.286514401435852,1.104381439631652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.275146484375,0.0,102.81307983398438,1895.4371337890625,0.0,1049.6119384765625,0.3677950203418731,1.0,0.0,3.0,1.0,0.0
12318240,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.6959667801856995,0.3837898969650268,0.356385588645935,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609436035156,0.7411216497421265,0.4688646495342254,0.3867447674274444,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609436035156,0.7249932289123535,0.4355935454368591,0.3129885494709015,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.6976404786109924,0.386720210313797,0.3778367340564728,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.6143355369567871,0.2599289715290069,1.2271665334701538,287.0609436035156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2601318359375,287.06134033203125,1.0,0.7375763654708862,1.0,1.0,0.0,1.0,-3.277536630630493,3.277528047561645,8.643455657875165e-06,2.5341246128082275,0.5941503047943115,0.5941503047943115,0.0,407.484130859375,410.0,17899.982421875,-0.0,4292.68896484375,1.0,283.1499938964844,286.4737548828125,290.4398498535156,291.66265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17998.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206746101379395,1.0,0.0,0.0,1.2865986824035645,1.2866040468215942,1.1045352721339441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.554931640625,0.0,102.8205337524414,1895.4371337890625,0.0,1049.8798828125,0.3678032159805298,1.0,0.0,3.0,1.0,0.0
12318300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.6962891221046448,0.3841940760612488,0.3567425012588501,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.7415732145309448,0.4696667194366455,0.3873813152313232,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.7254615426063538,0.4364030957221985,0.3135471940040588,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.6982274055480957,0.3875563740730285,0.3786185681819916,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.6147381663322449,0.2603854537010193,1.229184627532959,287.0653381347656,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2590637207031,287.0657043457031,1.0,0.7381764054298401,1.0,1.0,0.0,1.0,-3.282905578613281,3.2828969955444336,8.671899195178412e-06,2.538315773010254,0.5943451523780823,0.5943451523780823,0.0,407.5188903808594,410.0,17923.638671875,-0.0,4306.57763671875,1.0,283.1499938964844,286.4771423339844,290.451416015625,291.6756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17989.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208311915397644,1.0,0.0,0.0,1.2870322465896606,1.2870376110076904,1.105279920921021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.64111328125,0.0,102.86878967285156,1895.4371337890625,0.0,1050.84130859375,0.3678568005561828,1.0,0.0,3.0,1.0,0.0
12318360,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694580078125,0.6966042518615723,0.3845886588096618,0.3570910096168518,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.7420186400413513,0.4704580307006836,0.3880094885826111,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.725922703742981,0.4372020661830902,0.3140986859798431,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694580078125,0.6988064050674438,0.3883829116821289,0.3793915510177612,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06939697265625,0.6151319742202759,0.2608343064785003,1.23116934299469,287.0694885253906,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2579650878906,287.06982421875,1.0,0.7387681007385254,1.0,1.0,0.0,1.0,-3.2881929874420166,3.288184404373169,8.699955287738703e-06,2.542443037033081,0.5945929884910583,0.5945929884910583,0.0,407.5540161132813,410.0,17948.845703125,-0.0,4320.29345703125,1.0,283.1499938964844,286.48028564453125,290.4631652832031,291.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,17980.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210125088691711,1.0,0.0,0.0,1.2876724004745483,1.2876778841018677,1.1063797700217037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.8447265625,0.0,102.95061492919922,1895.4371337890625,0.0,1051.9549560546875,0.3679480254650116,1.0,0.0,3.0,1.0,0.0
12318420,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.6972115635871887,0.3853476047515869,0.3577617704868316,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.7428903579711914,0.4720069468021393,0.389239490032196,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.7268228530883789,0.4387664198875427,0.3151789605617523,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.6999396085739136,0.3900056481361389,0.3809096217155456,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.6158933043479919,0.2617083191871643,1.2350353002548218,287.0771179199219,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2557067871094,287.0774230957031,1.0,0.7399255037307739,1.0,1.0,0.0,1.0,-3.298513889312744,3.2985053062438965,8.754849659453612e-06,2.550498962402344,0.595258891582489,0.595258891582489,0.0,407.62548828125,410.0,18004.3125,-0.0,4347.17626953125,1.0,283.1499938964844,286.4857788085937,290.4872436523437,291.71636962890625,293.1499938964844,293.1499938964844,283.1499938964844,17960.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214571595191956,1.0,0.0,0.0,1.2896205186843872,1.289625883102417,1.1097298369122657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.632568359375,0.0,103.22289276123048,1895.4371337890625,0.0,1054.690185546875,0.3682520985603332,1.0,0.0,3.0,1.0,0.0
12318480,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.6972115635871887,0.3853476047515869,0.3577617704868316,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.7428903579711914,0.4720069468021393,0.389239490032196,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.7268228530883789,0.4387664198875427,0.3151789605617523,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.6999396085739136,0.3900056481361389,0.3809096217155456,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.6158933043479919,0.2617083191871643,1.2350353002548218,287.0771179199219,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2557067871094,287.0774230957031,1.0,0.7399255037307739,1.0,1.0,0.0,1.0,-3.298513889312744,3.2985053062438965,8.754849659453612e-06,2.550498962402344,0.595258891582489,0.595258891582489,0.0,407.62548828125,410.0,18004.3125,-0.0,4347.17626953125,1.0,283.1499938964844,286.4857788085937,290.4872436523437,291.71636962890625,293.1499938964844,293.1499938964844,283.1499938964844,17960.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214571595191956,1.0,0.0,0.0,1.2896205186843872,1.289625883102417,1.1097298369122657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.632568359375,0.0,103.22289276123048,1895.4371337890625,0.0,1054.690185546875,0.3682520985603332,1.0,0.0,3.0,1.0,0.0
12318540,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.697787344455719,0.3860646188259125,0.3583959937095642,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.083740234375,0.7437353134155273,0.4735089838504791,0.3904329240322113,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.7276929616928101,0.4402850866317749,0.3162280619144439,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.7010385990142822,0.3915862739086151,0.3823890686035156,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.6166197657585144,0.2625497877597809,1.2387593984603882,287.083740234375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2533569335937,287.083984375,1.0,0.7410469055175781,1.0,1.0,0.0,1.0,-3.3084850311279297,3.308476209640503,8.80804600456031e-06,2.5582809448242188,0.5961683392524719,0.5961683392524719,0.0,407.6987609863281,410.0,18067.025390625,-0.0,4373.2900390625,1.0,283.1499938964844,286.4901428222656,290.5121154785156,291.7450256347656,293.1499938964844,293.1499938964844,283.1499938964844,17939.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220231056213379,1.0,0.0,0.0,1.292524814605713,1.292530179023743,1.114733834128856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.95751953125,0.0,103.6516342163086,1895.4371337890625,0.0,1058.17919921875,0.368730753660202,1.0,0.0,3.0,1.0,0.0
12318600,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.697787344455719,0.3860646188259125,0.3583959937095642,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.083740234375,0.7437353134155273,0.4735089838504791,0.3904329240322113,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.7276929616928101,0.4402850866317749,0.3162280619144439,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.7010385990142822,0.3915862739086151,0.3823890686035156,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.6166197657585144,0.2625497877597809,1.2387593984603882,287.083740234375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2533569335937,287.083984375,1.0,0.7410469055175781,1.0,1.0,0.0,1.0,-3.3084850311279297,3.308476209640503,8.80804600456031e-06,2.5582809448242188,0.5961683392524719,0.5961683392524719,0.0,407.6987609863281,410.0,18067.025390625,-0.0,4373.2900390625,1.0,283.1499938964844,286.4901428222656,290.5121154785156,291.7450256347656,293.1499938964844,293.1499938964844,283.1499938964844,17939.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220231056213379,1.0,0.0,0.0,1.292524814605713,1.292530179023743,1.114733834128856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.95751953125,0.0,103.6516342163086,1895.4371337890625,0.0,1058.17919921875,0.368730753660202,1.0,0.0,3.0,1.0,0.0
12318660,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.6983308792114258,0.3867388069629669,0.3589929640293121,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.7445529103279114,0.4749631285667419,0.3915890455245971,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.7285332083702087,0.4417574107646942,0.317245751619339,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.7021028399467468,0.3931238949298858,0.3838290572166443,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.6173121929168701,0.2633585035800934,1.242340922355652,287.0892944335937,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2508850097656,287.08953857421875,1.0,0.7421317100524902,1.0,1.0,0.0,1.0,-3.3181018829345703,3.318093061447144,8.859503395797219e-06,2.565786123275757,0.5973353981971741,0.5973353981971741,0.0,407.7739868164063,410.0,18137.494140625,-0.0,4398.6123046875,1.0,283.1499938964844,286.4933166503906,290.5377502441406,291.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,17917.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227183938026428,1.0,0.0,0.0,1.2964409589767456,1.2964463233947754,1.121499053624575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.84130859375,0.0,104.24737548828124,1895.4371337890625,0.0,1062.477294921875,0.369394838809967,1.0,0.0,3.0,1.0,0.0
12318720,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.6983308792114258,0.3867388069629669,0.3589929640293121,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.7445529103279114,0.4749631285667419,0.3915890455245971,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.7285332083702087,0.4417574107646942,0.317245751619339,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.7021028399467468,0.3931238949298858,0.3838290572166443,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.6173121929168701,0.2633585035800934,1.242340922355652,287.0892944335937,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2508850097656,287.08953857421875,1.0,0.7421317100524902,1.0,1.0,0.0,1.0,-3.3181018829345703,3.318093061447144,8.859503395797219e-06,2.565786123275757,0.5973353981971741,0.5973353981971741,0.0,407.7739868164063,410.0,18137.494140625,-0.0,4398.6123046875,1.0,283.1499938964844,286.4933166503906,290.5377502441406,291.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,17917.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227183938026428,1.0,0.0,0.0,1.2964409589767456,1.2964463233947754,1.121499053624575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.84130859375,0.0,104.24737548828124,1895.4371337890625,0.0,1062.477294921875,0.369394838809967,1.0,0.0,3.0,1.0,0.0
12318780,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.6988409757614136,0.3873685896396637,0.3595513105392456,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7453418970108032,0.4763675034046173,0.392706423997879,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7293431162834167,0.4431821405887604,0.3182311356067657,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.7031312584877014,0.3946168720722198,0.385228157043457,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.6179707646369934,0.2641336023807525,1.2457764148712158,287.0937805175781,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24835205078125,287.0939636230469,1.0,0.74317866563797,1.0,1.0,0.0,1.0,-3.327353954315185,3.32734489440918,8.909149073588196e-06,2.573006153106689,0.5987784266471863,0.5987784266471863,0.0,407.8513793945313,410.0,18216.310546875,-0.0,4423.10546875,1.0,283.1499938964844,286.4952087402344,290.564208984375,291.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,17892.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235541105270386,1.0,0.0,0.0,1.3014450073242188,1.301450490951538,1.130173430397008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.31591796875,0.0,105.02481079101562,1895.4371337890625,0.0,1067.6597900390625,0.3702591359615326,1.0,0.0,3.0,1.0,0.0
12318840,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.6988409757614136,0.3873685896396637,0.3595513105392456,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7453418970108032,0.4763675034046173,0.392706423997879,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7293431162834167,0.4431821405887604,0.3182311356067657,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.7031312584877014,0.3946168720722198,0.385228157043457,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.6179707646369934,0.2641336023807525,1.2457764148712158,287.0937805175781,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24835205078125,287.0939636230469,1.0,0.74317866563797,1.0,1.0,0.0,1.0,-3.327353954315185,3.32734489440918,8.909149073588196e-06,2.573006153106689,0.5987784266471863,0.5987784266471863,0.0,407.8513793945313,410.0,18216.310546875,-0.0,4423.10546875,1.0,283.1499938964844,286.4952087402344,290.564208984375,291.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,17892.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235541105270386,1.0,0.0,0.0,1.3014450073242188,1.301450490951538,1.130173430397008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.31591796875,0.0,105.02481079101562,1895.4371337890625,0.0,1067.6597900390625,0.3702591359615326,1.0,0.0,3.0,1.0,0.0
12318900,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.6990829110145569,0.3876660466194153,0.3598152995109558,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.7457250952720642,0.4770501255989074,0.3932498693466186,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.729736328125,0.4438758790493011,0.3187111914157867,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.7036314606666565,0.3953458368778229,0.385911613702774,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.618287205696106,0.2645080387592315,1.2474372386932373,287.0955505371094,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2470397949219,287.095703125,1.0,0.7436873316764832,1.0,1.0,0.0,1.0,-3.331836938858032,3.331828117370605,8.933255230658688e-06,2.576504707336426,0.5996111035346985,0.5996111035346985,0.0,407.8909606933594,410.0,18259.08203125,-0.0,4435.0224609375,1.0,283.1499938964844,286.49566650390625,290.5777587890625,291.822265625,293.1499938964844,293.1499938964844,283.1499938964844,17880.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240295767784119,1.0,0.0,0.0,1.3043878078460691,1.3043931722640991,1.13529011969149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.78857421875,0.0,105.48802185058594,1895.4371337890625,0.0,1070.6163330078125,0.3707727193832397,1.0,0.0,3.0,1.0,0.0
12318960,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.6993164420127869,0.3879522979259491,0.36006960272789,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.7461010217666626,0.47772017121315,0.3937835395336151,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.7301220893859863,0.4445576667785644,0.319183200597763,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.7041227221488953,0.3960635364055633,0.3865847885608673,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.618595540523529,0.264874130487442,1.2490618228912354,287.0970458984375,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2456970214844,287.0971984863281,1.0,0.7441864609718323,1.0,1.0,0.0,1.0,-3.336229085922241,3.3362202644348145,8.956903911894187e-06,2.5799319744110107,0.6005167365074158,0.6005167365074158,0.0,407.93109130859375,410.0,18304.07421875,-0.0,4446.72802734375,1.0,283.1499938964844,286.4957580566406,290.59149169921875,291.83868408203125,293.1499938964844,293.1499938964844,283.1499938964844,17866.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245414018630981,1.0,0.0,0.0,1.3076180219650269,1.3076235055923462,1.140920176112559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.412109375,0.0,106.00047302246094,1895.4371337890625,0.0,1073.8056640625,0.3713397681713104,1.0,0.0,3.0,1.0,0.0
12319020,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.6997567415237427,0.3884892463684082,0.3605472147464752,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7468296885490417,0.4790203273296356,0.3948197662830353,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7308698892593384,0.4458833634853363,0.3201015293598175,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.7050768733024597,0.3974631726741791,0.387898325920105,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.61918705701828,0.2655799090862274,1.2521963119506836,287.09912109375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2429504394531,287.09918212890625,1.0,0.745154619216919,1.0,1.0,0.0,1.0,-3.34472393989563,3.344715118408203,9.00273062143242e-06,2.5865612030029297,0.6025644540786743,0.6025644540786743,0.0,408.0132751464844,410.0,18401.26953125,-0.0,4469.458984375,1.0,283.1499938964844,286.4949035644531,290.6195678710937,291.8725891113281,293.1499938964844,293.1499938964844,283.1499938964844,17838.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256853938102722,1.0,0.0,0.0,1.3150198459625244,1.3150253295898438,1.1538731570226449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.15234375,0.0,107.1883773803711,1895.4371337890625,0.0,1080.9588623046875,0.372649222612381,1.0,0.0,3.0,1.0,0.0
12319080,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.6997567415237427,0.3884892463684082,0.3605472147464752,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7468296885490417,0.4790203273296356,0.3948197662830353,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7308698892593384,0.4458833634853363,0.3201015293598175,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.7050768733024597,0.3974631726741791,0.387898325920105,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.61918705701828,0.2655799090862274,1.2521963119506836,287.09912109375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2429504394531,287.09918212890625,1.0,0.745154619216919,1.0,1.0,0.0,1.0,-3.34472393989563,3.344715118408203,9.00273062143242e-06,2.5865612030029297,0.6025644540786743,0.6025644540786743,0.0,408.0132751464844,410.0,18401.26953125,-0.0,4469.458984375,1.0,283.1499938964844,286.4949035644531,290.6195678710937,291.8725891113281,293.1499938964844,293.1499938964844,283.1499938964844,17838.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256853938102722,1.0,0.0,0.0,1.3150198459625244,1.3150253295898438,1.1538731570226449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.15234375,0.0,107.1883773803711,1895.4371337890625,0.0,1080.9588623046875,0.372649222612381,1.0,0.0,3.0,1.0,0.0
12319140,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7001603841781616,0.3889773786067962,0.3609823882579803,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7475263476371765,0.4802654683589935,0.3958131670951843,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7315854430198669,0.4471568763256073,0.3209845721721649,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7059922814369202,0.3988136351108551,0.3891668021678924,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.6197448968887329,0.2662496864795685,1.2551745176315308,287.099853515625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2401123046875,287.0998840332031,1.0,0.7460812926292419,1.0,1.0,0.0,1.0,-3.352822780609131,3.352813720703125,9.046530976775102e-06,2.592881441116333,0.6049447059631348,0.6049447059631348,0.0,408.0980529785156,410.0,18508.5390625,-0.0,4491.2470703125,1.0,283.1499938964844,286.4925537109375,290.6484375,291.9079284667969,293.1499938964844,293.1499938964844,283.1499938964844,17808.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269990801811218,1.0,0.0,0.0,1.3237513303756714,1.3237568140029907,1.1692468859791917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.57373046875,0.0,108.61090087890624,1895.4371337890625,0.0,1089.21484375,0.3742081820964813,1.0,0.0,3.0,1.0,0.0
12319200,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7001603841781616,0.3889773786067962,0.3609823882579803,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7475263476371765,0.4802654683589935,0.3958131670951843,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7315854430198669,0.4471568763256073,0.3209845721721649,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7059922814369202,0.3988136351108551,0.3891668021678924,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.6197448968887329,0.2662496864795685,1.2551745176315308,287.099853515625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2401123046875,287.0998840332031,1.0,0.7460812926292419,1.0,1.0,0.0,1.0,-3.352822780609131,3.352813720703125,9.046530976775102e-06,2.592881441116333,0.6049447059631348,0.6049447059631348,0.0,408.0980529785156,410.0,18508.5390625,-0.0,4491.2470703125,1.0,283.1499938964844,286.4925537109375,290.6484375,291.9079284667969,293.1499938964844,293.1499938964844,283.1499938964844,17808.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269990801811218,1.0,0.0,0.0,1.3237513303756714,1.3237568140029907,1.1692468859791917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.57373046875,0.0,108.61090087890624,1895.4371337890625,0.0,1089.21484375,0.3742081820964813,1.0,0.0,3.0,1.0,0.0
12319260,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7005267143249512,0.3894156515598297,0.3613746166229248,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7481902241706848,0.4814546704292297,0.3967633545398712,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.732268214225769,0.4483767449855804,0.3218317329883575,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.706868588924408,0.4001141488552093,0.3903898298740387,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.6202692985534668,0.2668831050395965,1.2579963207244873,287.0989990234375,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2371520996094,287.09893798828125,1.0,0.7469661235809326,1.0,1.0,0.0,1.0,-3.360522747039795,3.360513687133789,9.088257684197742e-06,2.5988848209381104,0.607638955116272,0.607638955116272,0.0,408.1857604980469,410.0,18623.982421875,-0.0,4512.07666015625,1.0,283.1499938964844,286.4884338378906,290.67657470703125,291.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,17777.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628937840461731,1.0,0.0,0.0,1.333815336227417,1.3338208198547363,1.1870933036561837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.208984375,0.0,110.27824401855467,1895.4371337890625,0.0,1101.47998046875,0.3760222494602203,1.0,0.0,3.0,1.0,0.0
