time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319320,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7005267143249512,0.3894156515598297,0.3613746166229248,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7481902241706848,0.4814546704292297,0.3967633545398712,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.732268214225769,0.4483767449855804,0.3218317329883575,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.706868588924408,0.4001141488552093,0.3903898298740387,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.6202692985534668,0.2668831050395965,1.2579963207244873,287.0989990234375,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2371520996094,287.09893798828125,1.0,0.7469661235809326,1.0,1.0,0.0,1.0,-3.360522747039795,3.360513687133789,9.088257684197742e-06,2.5988848209381104,0.607638955116272,0.607638955116272,0.0,408.1857604980469,410.0,18623.982421875,-0.0,4512.07666015625,1.0,283.1499938964844,286.4884338378906,290.67657470703125,291.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,17777.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628937840461731,1.0,0.0,0.0,1.333815336227417,1.3338208198547363,1.1870933036561837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.208984375,0.0,110.27824401855467,1895.4371337890625,0.0,1101.47998046875,0.3760222494602203,1.0,0.0,3.0,1.0,0.0
12319380,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.7008260488510132,0.3897688686847687,0.3616929352283478,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.7487680315971375,0.4824933707714081,0.3975952267646789,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.7328633666038513,0.4494453966617584,0.3225756287574768,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.7076361775398254,0.4012613594532013,0.391470730304718,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.6207193732261658,0.2674302756786346,1.2604410648345947,287.0962829589844,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2343139648437,287.09619140625,1.0,0.7477401494979858,1.0,1.0,0.0,1.0,-3.367218017578125,3.367208957672119,9.124590178544167e-06,2.6040942668914795,0.6103623509407043,0.6103623509407043,0.0,408.2713012695313,410.0,18734.685546875,-0.0,4530.29931640625,1.0,283.1499938964844,286.48272705078125,290.69732666015625,291.9729919433594,293.1499938964844,293.1499938964844,283.1499938964844,17749.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316252946853638,1.0,0.0,0.0,1.344198226928711,1.3442038297653198,1.205646782409531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.71728515625,0.0,112.0317153930664,1895.4371337890625,0.0,1118.64013671875,0.3779149651527405,1.0,0.0,3.0,1.0,0.0
12319440,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.7008503079414368,0.3897972106933594,0.3617185950279236,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0959777832031,0.748816728591919,0.4825811088085174,0.3976655602455139,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0959777832031,0.7329134941101074,0.4495357573032379,0.322638601064682,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0959777832031,0.7077010869979858,0.401358813047409,0.3915626406669616,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.620756983757019,0.2674762010574341,1.2606465816497805,287.0959777832031,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2340393066406,287.0958557128906,1.0,0.7478055357933044,1.0,1.0,0.0,1.0,-3.3677818775177,3.3677728176116943,9.127652447205035e-06,2.604532718658448,0.6106093525886536,0.6106093525886536,0.0,408.2789916992188,410.0,18744.4921875,-0.0,4531.83935546875,1.0,283.1499938964844,286.4821472167969,290.6988220214844,291.9752502441406,293.1499938964844,293.1499938964844,283.1499938964844,17747.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318909525871277,1.0,0.0,0.0,1.3451488018035889,1.3451544046401978,1.2073525113009964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.55810546875,0.0,112.1938247680664,1895.4371337890625,0.0,1120.3463134765625,0.3780891597270965,1.0,0.0,3.0,1.0,0.0
12319500,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.7009946703910828,0.3899652659893036,0.3618710041046142,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0936889648437,0.7491146922111511,0.483119249343872,0.3980973064899444,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.7332207560539246,0.4500902593135834,0.3230254352092743,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.7080997824668884,0.4019589126110077,0.3921288251876831,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.6209861636161804,0.267756700515747,1.261902928352356,287.0936889648437,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2324523925781,287.0935363769531,1.0,0.7482070326805115,1.0,1.0,0.0,1.0,-3.371233463287353,3.371224403381348,9.146402589976788e-06,2.6072137355804443,0.6121906638145447,0.6121906638145447,0.0,408.32818603515625,410.0,18806.435546875,-0.0,4541.28662109375,1.0,283.1499938964844,286.47821044921875,290.70684814453125,291.9881896972656,293.1499938964844,293.1499938964844,283.1499938964844,17732.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336376667022705,1.0,0.0,0.0,1.3512678146362305,1.3512734174728394,1.2183619446659577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.51611328125,0.0,113.2436294555664,1895.4371337890625,0.0,1131.6087646484375,0.3792141675949096,1.0,0.0,3.0,1.0,0.0
12319560,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.701127290725708,0.3901180028915405,0.3620100915431976,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909423828125,0.7494023442268372,0.4836404323577881,0.3985159397125244,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909423828125,0.7335175275802612,0.450627714395523,0.3234007656574249,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.7084864974021912,0.4025439321994781,0.3926812708377838,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09100341796875,0.6212056279182434,0.2680263817310333,1.2631125450134275,287.0909423828125,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.23077392578125,287.0907592773437,1.0,0.7485959529876709,1.0,1.0,0.0,1.0,-3.3745641708374023,3.3745551109313965,9.164506082015578e-06,2.609797954559326,0.6138312816619873,0.6138312816619873,0.0,408.37884521484375,410.0,18869.3828125,-0.0,4550.43505859375,1.0,283.1499938964844,286.4737854003906,290.7127990722656,291.9990539550781,293.1499938964844,293.1499938964844,283.1499938964844,17718.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354899406433105,1.0,0.0,0.0,1.357670545578003,1.3576761484146118,1.229935122637471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.97998046875,0.0,114.35316467285156,1895.4371337890625,0.0,1143.63525390625,0.3803972601890564,1.0,0.0,3.0,1.0,0.0
12319620,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.7013575434684753,0.3903777003288269,0.3622482717037201,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.7499465942382812,0.48463174700737,0.3993132710456848,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.7340791821479797,0.4516505599021911,0.3241162300109863,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.7092205882072449,0.4036686420440674,0.393744558095932,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.6216154098510742,0.2685332894325256,1.265391230583191,287.0840759277344,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22735595703125,287.08380126953125,1.0,0.7493352890014648,1.0,1.0,0.0,1.0,-3.380859136581421,3.380850076675415,9.198746738547923e-06,2.614672899246216,0.6172778606414795,0.6172778606414795,0.0,408.4837646484375,410.0,18997.947265625,-0.0,4567.81591796875,1.0,283.1499938964844,286.46356201171875,290.71893310546875,292.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,17691.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393483877182007,1.0,0.0,0.0,1.37127947807312,1.371285080909729,1.2547158689812934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.533203125,0.0,116.74748992919922,1895.4371337890625,0.0,1168.9595947265625,0.3829297721385956,1.0,0.0,3.0,1.0,0.0
12319680,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.7013575434684753,0.3903777003288269,0.3622482717037201,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.7499465942382812,0.48463174700737,0.3993132710456848,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.7340791821479797,0.4516505599021911,0.3241162300109863,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.7092205882072449,0.4036686420440674,0.393744558095932,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.6216154098510742,0.2685332894325256,1.265391230583191,287.0840759277344,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22735595703125,287.08380126953125,1.0,0.7493352890014648,1.0,1.0,0.0,1.0,-3.380859136581421,3.380850076675415,9.198746738547923e-06,2.614672899246216,0.6172778606414795,0.6172778606414795,0.0,408.4837646484375,410.0,18997.947265625,-0.0,4567.81591796875,1.0,283.1499938964844,286.46356201171875,290.71893310546875,292.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,17691.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393483877182007,1.0,0.0,0.0,1.37127947807312,1.371285080909729,1.2547158689812934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.533203125,0.0,116.74748992919922,1895.4371337890625,0.0,1168.9595947265625,0.3829297721385956,1.0,0.0,3.0,1.0,0.0
12319740,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.7015411853790283,0.3905759453773498,0.362432599067688,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7504492402076721,0.485554039478302,0.4000565707683563,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.7345985174179077,0.4526037275791168,0.3247840702533722,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.709902822971344,0.4047321379184723,0.3947514295578003,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0756225585937,0.6219867467880249,0.2689964175224304,1.267479419708252,287.07550048828125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2237854003906,287.0751953125,1.0,0.7500218152999878,1.0,1.0,0.0,1.0,-3.3866586685180664,3.3866496086120605,9.230315299646463e-06,2.6191515922546387,0.6209295988082886,0.6209295988082886,0.0,408.591796875,410.0,19129.625,-0.0,4583.9375,1.0,283.1499938964844,286.4515991210937,290.7182922363281,292.0237731933594,293.1499938964844,293.1499938964844,283.1499938964844,17666.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432468295097351,1.0,0.0,0.0,1.3859031200408936,1.385908842086792,1.2816197170195665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.484375,0.0,119.37306213378906,1895.4371337890625,0.0,1194.914794921875,0.3856750726699829,1.0,0.0,3.0,1.0,0.0
12319800,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.7015411853790283,0.3905759453773498,0.362432599067688,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7504492402076721,0.485554039478302,0.4000565707683563,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.7345985174179077,0.4526037275791168,0.3247840702533722,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.709902822971344,0.4047321379184723,0.3947514295578003,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0756225585937,0.6219867467880249,0.2689964175224304,1.267479419708252,287.07550048828125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2237854003906,287.0751953125,1.0,0.7500218152999878,1.0,1.0,0.0,1.0,-3.3866586685180664,3.3866496086120605,9.230315299646463e-06,2.6191515922546387,0.6209295988082886,0.6209295988082886,0.0,408.591796875,410.0,19129.625,-0.0,4583.9375,1.0,283.1499938964844,286.4515991210937,290.7182922363281,292.0237731933594,293.1499938964844,293.1499938964844,283.1499938964844,17666.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432468295097351,1.0,0.0,0.0,1.3859031200408936,1.385908842086792,1.2816197170195665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.484375,0.0,119.37306213378906,1895.4371337890625,0.0,1194.914794921875,0.3856750726699829,1.0,0.0,3.0,1.0,0.0
12319860,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7016792893409729,0.3907135725021362,0.3625636100769043,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7509109377861023,0.4864073991775512,0.4007458090782165,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7350764870643616,0.453488141298294,0.3254048824310303,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7105354070663452,0.4057346284389496,0.3957019746303558,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.6223204731941223,0.2694161534309387,1.2693777084350586,287.0654296875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2201232910156,287.0650634765625,1.0,0.7506548762321472,1.0,1.0,0.0,1.0,-3.39196515083313,3.391955852508545,9.259211765311193e-06,2.6232359409332275,0.6247669458389282,0.6247669458389282,0.0,408.7012634277344,410.0,19263.857421875,-0.0,4598.7861328125,1.0,283.1499938964844,286.4381103515625,290.71209716796875,292.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,17642.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471096277236938,1.0,0.0,0.0,1.401464343070984,1.4014700651168823,1.3105618279496414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.1181640625,0.0,122.22502899169922,1895.4371337890625,0.0,1220.9921875,0.3886201083660126,1.0,0.0,3.0,1.0,0.0
12319920,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7016792893409729,0.3907135725021362,0.3625636100769043,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7509109377861023,0.4864073991775512,0.4007458090782165,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7350764870643616,0.453488141298294,0.3254048824310303,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7105354070663452,0.4057346284389496,0.3957019746303558,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.6223204731941223,0.2694161534309387,1.2693777084350586,287.0654296875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2201232910156,287.0650634765625,1.0,0.7506548762321472,1.0,1.0,0.0,1.0,-3.39196515083313,3.391955852508545,9.259211765311193e-06,2.6232359409332275,0.6247669458389282,0.6247669458389282,0.0,408.7012634277344,410.0,19263.857421875,-0.0,4598.7861328125,1.0,283.1499938964844,286.4381103515625,290.71209716796875,292.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,17642.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471096277236938,1.0,0.0,0.0,1.401464343070984,1.4014700651168823,1.3105618279496414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.1181640625,0.0,122.22502899169922,1895.4371337890625,0.0,1220.9921875,0.3886201083660126,1.0,0.0,3.0,1.0,0.0
12319980,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.7017731070518494,0.3907917737960815,0.3626421988010406,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.751331090927124,0.4871887862682342,0.4013794660568237,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.7355140447616577,0.454304575920105,0.3259791433811188,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.7111203074455261,0.4066766500473022,0.3965964913368225,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.6226181387901306,0.2697940170764923,1.271091103553772,287.0539855957031,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2163391113281,287.0535583496094,1.0,0.7512344717979431,1.0,1.0,0.0,1.0,-3.3967840671539307,3.3967747688293457,9.285453415941449e-06,2.6269302368164062,0.6287727952003479,0.6287727952003479,0.0,408.8109130859375,410.0,19400.1484375,-0.0,4612.3603515625,1.0,283.1499938964844,286.4232177734375,290.7012023925781,292.0250244140625,293.1499938964844,293.1499938964844,283.1499938964844,17620.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509338617324829,1.0,0.0,0.0,1.417893886566162,1.4178996086120603,1.3414695843039226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.63623046875,0.0,125.29983520507812,1895.4371337890625,0.0,1247.1552734375,0.3917531669139862,1.0,0.0,3.0,1.0,0.0
12320040,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.7017731070518494,0.3907917737960815,0.3626421988010406,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.751331090927124,0.4871887862682342,0.4013794660568237,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.7355140447616577,0.454304575920105,0.3259791433811188,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.7111203074455261,0.4066766500473022,0.3965964913368225,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.6226181387901306,0.2697940170764923,1.271091103553772,287.0539855957031,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2163391113281,287.0535583496094,1.0,0.7512344717979431,1.0,1.0,0.0,1.0,-3.3967840671539307,3.3967747688293457,9.285453415941449e-06,2.6269302368164062,0.6287727952003479,0.6287727952003479,0.0,408.8109130859375,410.0,19400.1484375,-0.0,4612.3603515625,1.0,283.1499938964844,286.4232177734375,290.7012023925781,292.0250244140625,293.1499938964844,293.1499938964844,283.1499938964844,17620.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509338617324829,1.0,0.0,0.0,1.417893886566162,1.4178996086120603,1.3414695843039226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.63623046875,0.0,125.29983520507812,1895.4371337890625,0.0,1247.1552734375,0.3917531669139862,1.0,0.0,3.0,1.0,0.0
12320100,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478210449219,0.7018035650253296,0.3908087909221649,0.3626619875431061,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477905273437,0.7515248656272888,0.4875511527061462,0.4016741216182709,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477905273437,0.7357177734375,0.4546874165534973,0.3262488543987274,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478210449219,0.7113954424858093,0.4071250259876251,0.3970227539539337,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479431152344,0.622753918170929,0.2699677050113678,1.2718806266784668,287.0477905273437,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.21441650390625,287.0473327636719,1.0,0.7515041828155518,1.0,1.0,0.0,1.0,-3.399011611938477,3.399002313613892,9.297580618294887e-06,2.628631830215454,0.6308346390724182,0.6308346390724182,0.0,408.8654479980469,410.0,19468.927734375,-0.0,4618.66748046875,1.0,283.1499938964844,286.415283203125,290.6941833496094,292.02252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17609.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528342962265015,1.0,0.0,0.0,1.4264174699783323,1.4264233112335205,1.3576465107689728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.01708984375,0.0,126.92059326171876,1895.4371337890625,0.0,1260.2830810546875,0.3933874368667602,1.0,0.0,3.0,1.0,0.0
12320160,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0413513183594,0.701823353767395,0.3908112645149231,0.3626689910888672,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.7517079710960388,0.4878951907157898,0.4019541144371032,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.7359116673469543,0.4550534188747406,0.326507031917572,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.7116592526435852,0.4075583815574646,0.3974350988864898,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414428710937,0.6228811740875244,0.2701312899589538,1.2726260423660278,287.0412902832031,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2124938964844,287.04083251953125,1.0,0.7517604827880859,1.0,1.0,0.0,1.0,-3.401119470596313,3.4011101722717285,9.309051165473647e-06,2.630237579345703,0.6329333186149597,0.6329333186149597,0.0,408.919677734375,410.0,19538.060546875,-0.0,4624.65673828125,1.0,283.1499938964844,286.4070739746094,290.68621826171875,292.0190124511719,293.1499938964844,293.1499938964844,283.1499938964844,17599.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547293066978455,1.0,0.0,0.0,1.4351366758346558,1.4351425170898438,1.3742949533934734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1669921875,0.0,128.5965576171875,1895.4371337890625,0.0,1273.45556640625,0.3950651288032532,1.0,0.0,3.0,1.0,0.0
12320220,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.7018320560455322,0.3907745480537414,0.362646073102951,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.7520438432693481,0.4885311424732208,0.4024726152420044,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.7362709641456604,0.4557369649410248,0.3269900679588318,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.7121545672416687,0.4083815813064575,0.3982193768024444,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.6231110692024231,0.2704291343688965,1.2739882469177246,287.02752685546875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2086181640625,287.0270080566406,1.0,0.7522345185279846,1.0,1.0,0.0,1.0,-3.4049887657165527,3.4049792289733887,9.330088687420355e-06,2.633171558380127,0.6372321248054504,0.6372321248054504,0.0,409.0270080566406,410.0,19677.142578125,-0.0,4635.7099609375,1.0,283.1499938964844,286.3898010253906,290.66766357421875,292.0093078613281,293.1499938964844,293.1499938964844,283.1499938964844,17579.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585119366645813,1.0,0.0,0.0,1.4531209468841553,1.4531269073486328,1.4089543753925684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.83056640625,0.0,132.11045837402344,1895.4371337890625,0.0,1299.9931640625,0.3985430896282196,1.0,0.0,3.0,1.0,0.0
12320280,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.7018320560455322,0.3907745480537414,0.362646073102951,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.7520438432693481,0.4885311424732208,0.4024726152420044,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.7362709641456604,0.4557369649410248,0.3269900679588318,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.7121545672416687,0.4083815813064575,0.3982193768024444,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.6231110692024231,0.2704291343688965,1.2739882469177246,287.02752685546875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2086181640625,287.0270080566406,1.0,0.7522345185279846,1.0,1.0,0.0,1.0,-3.4049887657165527,3.4049792289733887,9.330088687420355e-06,2.633171558380127,0.6372321248054504,0.6372321248054504,0.0,409.0270080566406,410.0,19677.142578125,-0.0,4635.7099609375,1.0,283.1499938964844,286.3898010253906,290.66766357421875,292.0093078613281,293.1499938964844,293.1499938964844,283.1499938964844,17579.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585119366645813,1.0,0.0,0.0,1.4531209468841553,1.4531269073486328,1.4089543753925684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.83056640625,0.0,132.11045837402344,1895.4371337890625,0.0,1299.9931640625,0.3985430896282196,1.0,0.0,3.0,1.0,0.0
12320340,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.7018001675605774,0.3906829059123993,0.3625745773315429,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.7523398995399475,0.4890986979007721,0.4029368758201599,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.7365926504135132,0.4563562273979187,0.3274289071559906,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.7126078009605408,0.4091469645500183,0.398949921131134,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.623308539390564,0.2706882059574127,1.2751798629760742,287.01275634765625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2047119140625,287.0122375488281,1.0,0.7526571750640869,1.0,1.0,0.0,1.0,-3.40839958190918,3.4083902835845947,9.348601452074943e-06,2.635737895965576,0.6416581273078918,0.6416581273078918,0.0,409.1324157714844,410.0,19817.03125,-0.0,4645.533203125,1.0,283.1499938964844,286.37158203125,290.6459045410156,291.996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17560.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622733473777771,1.0,0.0,0.0,1.4717999696731567,1.4718059301376345,1.4454097652105705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.708984375,0.0,135.84173583984375,1895.4371337890625,0.0,1326.6983642578125,0.4021791219711303,1.0,0.0,3.0,1.0,0.0
12320400,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.7018001675605774,0.3906829059123993,0.3625745773315429,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.7523398995399475,0.4890986979007721,0.4029368758201599,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.7365926504135132,0.4563562273979187,0.3274289071559906,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.7126078009605408,0.4091469645500183,0.398949921131134,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.623308539390564,0.2706882059574127,1.2751798629760742,287.01275634765625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2047119140625,287.0122375488281,1.0,0.7526571750640869,1.0,1.0,0.0,1.0,-3.40839958190918,3.4083902835845947,9.348601452074943e-06,2.635737895965576,0.6416581273078918,0.6416581273078918,0.0,409.1324157714844,410.0,19817.03125,-0.0,4645.533203125,1.0,283.1499938964844,286.37158203125,290.6459045410156,291.996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17560.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622733473777771,1.0,0.0,0.0,1.4717999696731567,1.4718059301376345,1.4454097652105705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.708984375,0.0,135.84173583984375,1895.4371337890625,0.0,1326.6983642578125,0.4021791219711303,1.0,0.0,3.0,1.0,0.0
12320460,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.7017289996147156,0.3905380964279175,0.3624559938907623,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.752597451210022,0.489599734544754,0.403348445892334,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.7368776798248291,0.4569127559661865,0.327824592590332,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.7130204439163208,0.4098556339740753,0.3996277153491974,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.6234745383262634,0.2709093987941742,1.276205062866211,286.9971618652344,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2008361816406,286.9966125488281,1.0,0.7530295252799988,1.0,1.0,0.0,1.0,-3.4113638401031494,3.4113545417785645,9.36464493861422e-06,2.637945890426636,0.6462007164955139,0.6462007164955139,0.0,409.2356262207031,410.0,19957.384765625,-0.0,4654.1494140625,1.0,283.1499938964844,286.3524475097656,290.6214599609375,291.98046875,293.1499938964844,293.1499938964844,283.1499938964844,17542.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659975647926331,1.0,0.0,0.0,1.4911260604858398,1.491132140159607,1.4836180639576926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.9072265625,0.0,139.7900848388672,1895.4371337890625,0.0,1353.4454345703125,0.4059648215770721,1.0,0.0,3.0,1.0,0.0
12320520,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.7017289996147156,0.3905380964279175,0.3624559938907623,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.752597451210022,0.489599734544754,0.403348445892334,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.7368776798248291,0.4569127559661865,0.327824592590332,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.7130204439163208,0.4098556339740753,0.3996277153491974,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.6234745383262634,0.2709093987941742,1.276205062866211,286.9971618652344,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2008361816406,286.9966125488281,1.0,0.7530295252799988,1.0,1.0,0.0,1.0,-3.4113638401031494,3.4113545417785645,9.36464493861422e-06,2.637945890426636,0.6462007164955139,0.6462007164955139,0.0,409.2356262207031,410.0,19957.384765625,-0.0,4654.1494140625,1.0,283.1499938964844,286.3524475097656,290.6214599609375,291.98046875,293.1499938964844,293.1499938964844,283.1499938964844,17542.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659975647926331,1.0,0.0,0.0,1.4911260604858398,1.491132140159607,1.4836180639576926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.9072265625,0.0,139.7900848388672,1895.4371337890625,0.0,1353.4454345703125,0.4059648215770721,1.0,0.0,3.0,1.0,0.0
12320580,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.7016200423240662,0.3903421759605407,0.3622921109199524,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808044433594,0.7528177499771118,0.4900363981723785,0.4037089645862579,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808349609375,0.7371273040771484,0.4574085772037506,0.3281784653663635,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.7133942246437073,0.4105089902877807,0.4002540409564972,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.623610258102417,0.2710940241813659,1.2770689725875854,286.9808044433594,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1969909667969,286.980224609375,1.0,0.7533529996871948,1.0,1.0,0.0,1.0,-3.41389536857605,3.4138858318328857,9.37829099711962e-06,2.6398067474365234,0.6508498787879944,0.6508498787879944,0.0,409.3364562988281,410.0,20097.890625,-0.0,4661.59033203125,1.0,283.1499938964844,286.3325500488281,290.59478759765625,291.9622802734375,293.1499938964844,293.1499938964844,283.1499938964844,17526.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696683168411255,1.0,0.0,0.0,1.5110530853271484,1.5110591650009155,1.523536496961242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.54150390625,0.0,143.95518493652344,1895.4371337890625,0.0,1380.0999755859375,0.409891813993454,1.0,0.0,3.0,1.0,0.0
12320640,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.7016200423240662,0.3903421759605407,0.3622921109199524,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808044433594,0.7528177499771118,0.4900363981723785,0.4037089645862579,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808349609375,0.7371273040771484,0.4574085772037506,0.3281784653663635,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.7133942246437073,0.4105089902877807,0.4002540409564972,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.623610258102417,0.2710940241813659,1.2770689725875854,286.9808044433594,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1969909667969,286.980224609375,1.0,0.7533529996871948,1.0,1.0,0.0,1.0,-3.41389536857605,3.4138858318328857,9.37829099711962e-06,2.6398067474365234,0.6508498787879944,0.6508498787879944,0.0,409.3364562988281,410.0,20097.890625,-0.0,4661.59033203125,1.0,283.1499938964844,286.3325500488281,290.59478759765625,291.9622802734375,293.1499938964844,293.1499938964844,283.1499938964844,17526.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696683168411255,1.0,0.0,0.0,1.5110530853271484,1.5110591650009155,1.523536496961242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.54150390625,0.0,143.95518493652344,1895.4371337890625,0.0,1380.0999755859375,0.409891813993454,1.0,0.0,3.0,1.0,0.0
12320700,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.701551616191864,0.3902253210544586,0.3621934056282043,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723815917969,0.7529140114784241,0.4902307093143463,0.4038702249526977,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723815917969,0.7372389435768127,0.457633912563324,0.3283398449420929,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.713566780090332,0.41081503033638,0.4005479514598846,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.6236668825149536,0.2711727321147918,1.2774410247802734,286.9723815917969,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1950988769531,286.9717712402344,1.0,0.753496527671814,1.0,1.0,0.0,1.0,-3.414999961853028,3.4149906635284424,9.384219993080478e-06,2.6406078338623047,0.6532126069068909,0.6532126069068909,0.0,409.3858642578125,410.0,20168.123046875,-0.0,4664.8720703125,1.0,283.1499938964844,286.3223571777344,290.5807800292969,291.9524230957031,293.1499938964844,293.1499938964844,283.1499938964844,17517.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671475887298584,1.0,0.0,0.0,1.5212337970733645,1.5212398767471311,1.5441351308709272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.1796875,0.0,146.12025451660156,1895.4371337890625,0.0,1393.3306884765625,0.4119069874286651,1.0,0.0,3.0,1.0,0.0
12320760,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.7014737725257874,0.3900957405567169,0.3620834350585937,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.7530009150505066,0.4904087483882904,0.4040185809135437,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638061523437,0.7373417615890503,0.4578439891338348,0.3284907042980194,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.7137296795845032,0.4111069738864898,0.4008288085460663,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9639892578125,0.6237159967422485,0.2712422907352447,1.2777726650238037,286.9637756347656,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1932067871094,286.9631652832031,1.0,0.7536276578903198,1.0,1.0,0.0,1.0,-3.4159958362579346,3.4159865379333496,9.38954508455936e-06,2.6413216590881348,0.6556001305580139,0.6556001305580139,0.0,409.4346008300781,410.0,20238.3046875,-0.0,4667.85595703125,1.0,283.1499938964844,286.3119506835937,290.56640625,291.942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17510.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732608675956726,1.0,0.0,0.0,1.5315570831298828,1.531563401222229,1.5651639273528417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.7236328125,0.0,148.34153747558594,1895.4371337890625,0.0,1406.462890625,0.4139563739299774,1.0,0.0,3.0,1.0,0.0
12320820,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.7012923955917358,0.3898018598556518,0.361832708120346,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.7531488537788391,0.490720123052597,0.4042797982692718,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.737523078918457,0.4582222700119018,0.3287635445594787,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.7140291333198547,0.411652147769928,0.4013543426990509,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463806152344,0.6237934231758118,0.2713562250137329,1.2783249616622925,286.9461364746094,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1894836425781,286.9455261230469,1.0,0.7538560032844543,1.0,1.0,0.0,1.0,-3.4176888465881348,3.4176793098449707,9.398530892212875e-06,2.642509698867798,0.660441517829895,0.660441517829895,0.0,409.5299987792969,410.0,20378.337890625,-0.0,4673.0048828125,1.0,283.1499938964844,286.290771484375,290.536865234375,291.92071533203125,293.1499938964844,293.1499938964844,283.1499938964844,17494.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767677664756775,1.0,0.0,0.0,1.5525856018066406,1.5525918006896973,1.6084386800230277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.595703125,0.0,152.94667053222656,1895.4371337890625,0.0,1432.4549560546875,0.4181482791900635,1.0,0.0,3.0,1.0,0.0
12320880,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.7012923955917358,0.3898018598556518,0.361832708120346,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.7531488537788391,0.490720123052597,0.4042797982692718,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.737523078918457,0.4582222700119018,0.3287635445594787,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.7140291333198547,0.411652147769928,0.4013543426990509,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463806152344,0.6237934231758118,0.2713562250137329,1.2783249616622925,286.9461364746094,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1894836425781,286.9455261230469,1.0,0.7538560032844543,1.0,1.0,0.0,1.0,-3.4176888465881348,3.4176793098449707,9.398530892212875e-06,2.642509698867798,0.660441517829895,0.660441517829895,0.0,409.5299987792969,410.0,20378.337890625,-0.0,4673.0048828125,1.0,283.1499938964844,286.290771484375,290.536865234375,291.92071533203125,293.1499938964844,293.1499938964844,283.1499938964844,17494.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767677664756775,1.0,0.0,0.0,1.5525856018066406,1.5525918006896973,1.6084386800230277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.595703125,0.0,152.94667053222656,1895.4371337890625,0.0,1432.4549560546875,0.4181482791900635,1.0,0.0,3.0,1.0,0.0
12320940,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.701077401638031,0.3894626796245575,0.3615416884422302,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92803955078125,0.7532629370689392,0.4909725487232208,0.4044942259788513,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9280700683594,0.7376724481582642,0.4585456252098083,0.3289984464645386,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281005859375,0.7142940759658813,0.4121460914611816,0.4018320739269256,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92828369140625,0.6238437294960022,0.2714371085166931,1.2787312269210815,286.92803955078125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1858215332031,286.9273986816406,1.0,0.7540395259857178,1.0,1.0,0.0,1.0,-3.418987989425659,3.418978691101074,9.405327546119224e-06,2.6433820724487305,0.6653681397438049,0.6653681397438049,0.0,409.62249755859375,410.0,20517.78125,-0.0,4677.07177734375,1.0,283.1499938964844,286.2690734863281,290.5067138671875,291.8984680175781,293.1499938964844,293.1499938964844,283.1499938964844,17480.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801745891571045,1.0,0.0,0.0,1.5741066932678225,1.574113130569458,1.653338443929897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.275390625,0.0,157.7726593017578,1895.4371337890625,0.0,1457.945556640625,0.4224616587162018,1.0,0.0,3.0,1.0,0.0
12321000,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.701077401638031,0.3894626796245575,0.3615416884422302,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92803955078125,0.7532629370689392,0.4909725487232208,0.4044942259788513,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9280700683594,0.7376724481582642,0.4585456252098083,0.3289984464645386,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281005859375,0.7142940759658813,0.4121460914611816,0.4018320739269256,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92828369140625,0.6238437294960022,0.2714371085166931,1.2787312269210815,286.92803955078125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1858215332031,286.9273986816406,1.0,0.7540395259857178,1.0,1.0,0.0,1.0,-3.418987989425659,3.418978691101074,9.405327546119224e-06,2.6433820724487305,0.6653681397438049,0.6653681397438049,0.0,409.62249755859375,410.0,20517.78125,-0.0,4677.07177734375,1.0,283.1499938964844,286.2690734863281,290.5067138671875,291.8984680175781,293.1499938964844,293.1499938964844,283.1499938964844,17480.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801745891571045,1.0,0.0,0.0,1.5741066932678225,1.574113130569458,1.653338443929897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.275390625,0.0,157.7726593017578,1895.4371337890625,0.0,1457.945556640625,0.4224616587162018,1.0,0.0,3.0,1.0,0.0
12321060,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.7008301615715027,0.389080286026001,0.3612120151519775,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.753343939781189,0.4911673665046692,0.4046629071235657,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.7377910017967224,0.4588155746459961,0.3291964530944824,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.7145255208015442,0.4125896990299225,0.4022628366947174,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.6238678097724915,0.2714858651161194,1.278995394706726,286.90948486328125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1822204589844,286.9088134765625,1.0,0.7541792392730713,1.0,1.0,0.0,1.0,-3.4199044704437256,3.419894933700561,9.409991434949916e-06,2.643948554992676,0.6703755259513855,0.6703755259513855,0.0,409.71185302734375,410.0,20656.451171875,-0.0,4680.08203125,1.0,283.1499938964844,286.2469177246094,290.4764404296875,291.8759155273437,293.1499938964844,293.1499938964844,283.1499938964844,17466.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683464527130127,1.0,0.0,0.0,1.5960956811904907,1.5961021184921265,1.6998525609324133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.89111328125,0.0,162.8229217529297,1895.4371337890625,0.0,1482.781982421875,0.4268920123577118,1.0,0.0,3.0,1.0,0.0
12321120,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.7008301615715027,0.389080286026001,0.3612120151519775,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.753343939781189,0.4911673665046692,0.4046629071235657,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.7377910017967224,0.4588155746459961,0.3291964530944824,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.7145255208015442,0.4125896990299225,0.4022628366947174,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.6238678097724915,0.2714858651161194,1.278995394706726,286.90948486328125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1822204589844,286.9088134765625,1.0,0.7541792392730713,1.0,1.0,0.0,1.0,-3.4199044704437256,3.419894933700561,9.409991434949916e-06,2.643948554992676,0.6703755259513855,0.6703755259513855,0.0,409.71185302734375,410.0,20656.451171875,-0.0,4680.08203125,1.0,283.1499938964844,286.2469177246094,290.4764404296875,291.8759155273437,293.1499938964844,293.1499938964844,283.1499938964844,17466.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683464527130127,1.0,0.0,0.0,1.5960956811904907,1.5961021184921265,1.6998525609324133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.89111328125,0.0,162.8229217529297,1895.4371337890625,0.0,1482.781982421875,0.4268920123577118,1.0,0.0,3.0,1.0,0.0
