time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321180,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.7005549073219299,0.3886620104312897,0.3608491718769073,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.7533937096595764,0.4913071095943451,0.4047877788543701,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.7378804087638855,0.4590347111225128,0.3293592929840088,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7147253155708313,0.4129849672317505,0.402648389339447,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.6238670945167542,0.2715040445327759,1.2791242599487305,286.8905944824219,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1785888671875,286.8899230957031,1.0,0.7542773485183716,1.0,1.0,0.0,1.0,-3.420459270477295,3.42044997215271,9.412643521500286e-06,2.644226789474488,0.6754587292671204,0.6754587292671204,0.0,409.7975463867188,410.0,20794.18359375,-0.0,4682.08984375,1.0,283.1499938964844,286.2243957519531,290.4465637207031,291.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,17453.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866233944892883,1.0,0.0,0.0,1.618520736694336,1.6185272932052612,1.7479537461895236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.5751953125,0.0,168.0989990234375,1895.4371337890625,0.0,1506.8289794921875,0.4314330518245697,1.0,0.0,3.0,1.0,0.0
12321240,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.7005549073219299,0.3886620104312897,0.3608491718769073,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.7533937096595764,0.4913071095943451,0.4047877788543701,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.7378804087638855,0.4590347111225128,0.3293592929840088,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7147253155708313,0.4129849672317505,0.402648389339447,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.6238670945167542,0.2715040445327759,1.2791242599487305,286.8905944824219,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1785888671875,286.8899230957031,1.0,0.7542773485183716,1.0,1.0,0.0,1.0,-3.420459270477295,3.42044997215271,9.412643521500286e-06,2.644226789474488,0.6754587292671204,0.6754587292671204,0.0,409.7975463867188,410.0,20794.18359375,-0.0,4682.08984375,1.0,283.1499938964844,286.2243957519531,290.4465637207031,291.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,17453.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866233944892883,1.0,0.0,0.0,1.618520736694336,1.6185272932052612,1.7479537461895236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.5751953125,0.0,168.0989990234375,1895.4371337890625,0.0,1506.8289794921875,0.4314330518245697,1.0,0.0,3.0,1.0,0.0
12321300,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.7004072070121765,0.3884391188621521,0.3606558740139007,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.7534068822860718,0.4913562834262848,0.4048337340354919,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.7379143238067627,0.4591253399848938,0.329427570104599,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.7148134708404541,0.4131644070148468,0.4028241634368896,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.6238575577735901,0.271501749753952,1.279138207435608,286.8810119628906,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.17681884765625,286.8803405761719,1.0,0.7543109059333801,1.0,1.0,0.0,1.0,-3.420602321624756,3.420593023300171,9.413222869625317e-06,2.644259214401245,0.678028404712677,0.678028404712677,0.0,409.8389892578125,410.0,20862.662109375,-0.0,4682.72021484375,1.0,283.1499938964844,286.2130126953125,290.4319763183594,291.8426818847656,293.1499938964844,293.1499938964844,283.1499938964844,17446.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881486773490906,1.0,0.0,0.0,1.629894137382507,1.6299006938934326,1.772605884298173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.98876953125,0.0,170.823974609375,1895.4371337890625,0.0,1518.50927734375,0.4337446987628937,1.0,0.0,3.0,1.0,0.0
12321360,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.7002527713775635,0.3882070481777191,0.3604546189308166,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.7534126043319702,0.4913924038410187,0.4048693478107452,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.737941324710846,0.4592040181159973,0.3294876217842102,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.7148941159248352,0.4133323132991791,0.4029891490936279,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87164306640625,0.6238422393798828,0.2714923322200775,1.2791205644607544,286.8713684082031,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1750793457031,286.8706970214844,1.0,0.7543346881866455,1.0,1.0,0.0,1.0,-3.420660257339477,3.420650720596313,9.41332837101072e-06,2.644224166870117,0.6806156635284424,0.6806156635284424,0.0,409.8796691894531,410.0,20930.849609375,-0.0,4683.11474609375,1.0,283.1499938964844,286.2015686035156,290.4176940917969,291.83203125,293.1499938964844,293.1499938964844,283.1499938964844,17440.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896362900733948,1.0,0.0,0.0,1.641366720199585,1.6413733959197998,1.797648110368755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.46923828125,0.0,173.6063690185547,1895.4371337890625,0.0,1529.944091796875,0.4360820949077606,1.0,0.0,3.0,1.0,0.0
12321420,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520202636719,0.6999238729476929,0.387715995311737,0.3600283563137054,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519287109375,0.7534026503562927,0.4914268851280212,0.404910534620285,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519592285156,0.7379757165908813,0.4593271315097809,0.329584002494812,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519897460937,0.7150338292121887,0.413634717464447,0.4032878875732422,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8521728515625,0.6237947940826416,0.2714529037475586,1.2789942026138306,286.8519287109375,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.17169189453125,286.8512268066406,1.0,0.7543540000915527,1.0,1.0,0.0,1.0,-3.420529127120972,3.420519590377808,9.412173312739467e-06,2.6439599990844727,0.6858410835266113,0.6858410835266113,0.0,409.9588928222656,410.0,21066.283203125,-0.0,4683.22021484375,1.0,283.1499938964844,286.1784362792969,290.3902893066406,291.811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17428.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924903392791748,1.0,0.0,0.0,1.664595127105713,1.6646019220352173,1.8488881892153586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.69970703125,0.0,179.34410095214844,1895.4371337890625,0.0,1551.99951171875,0.4408310949802398,1.0,0.0,3.0,1.0,0.0
12321480,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520202636719,0.6999238729476929,0.387715995311737,0.3600283563137054,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519287109375,0.7534026503562927,0.4914268851280212,0.404910534620285,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519592285156,0.7379757165908813,0.4593271315097809,0.329584002494812,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519897460937,0.7150338292121887,0.413634717464447,0.4032878875732422,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8521728515625,0.6237947940826416,0.2714529037475586,1.2789942026138306,286.8519287109375,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.17169189453125,286.8512268066406,1.0,0.7543540000915527,1.0,1.0,0.0,1.0,-3.420529127120972,3.420519590377808,9.412173312739467e-06,2.6439599990844727,0.6858410835266113,0.6858410835266113,0.0,409.9588928222656,410.0,21066.283203125,-0.0,4683.22021484375,1.0,283.1499938964844,286.1784362792969,290.3902893066406,291.811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17428.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924903392791748,1.0,0.0,0.0,1.664595127105713,1.6646019220352173,1.8488881892153586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.69970703125,0.0,179.34410095214844,1895.4371337890625,0.0,1551.99951171875,0.4408310949802398,1.0,0.0,3.0,1.0,0.0
12321540,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.699568510055542,0.3871894776821136,0.3595706522464752,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.753364622592926,0.4914119243621826,0.4049123525619507,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323059082031,0.7379844188690186,0.4594055712223053,0.3296494781970978,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.7151453495025635,0.4138932228088379,0.4035455584526062,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8325500488281,0.6237255334854126,0.2713867127895355,1.2787492275238037,286.832275390625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1684265136719,286.8315734863281,1.0,0.7543362379074097,1.0,1.0,0.0,1.0,-3.4200751781463623,3.4200656414031982,9.40923382586334e-06,2.6434431076049805,0.6911336779594421,0.6911336779594421,0.0,410.0351867675781,410.0,21200.37890625,-0.0,4682.431640625,1.0,283.1499938964844,286.1551208496094,290.36492919921875,291.7933654785156,293.1499938964844,293.1499938964844,283.1499938964844,17416.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951688528060913,1.0,0.0,0.0,1.688190460205078,1.6881972551345823,1.901674835380618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.41064453125,0.0,185.317138671875,1895.4371337890625,0.0,1572.8369140625,0.4456770718097687,1.0,0.0,3.0,1.0,0.0
12321600,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.699568510055542,0.3871894776821136,0.3595706522464752,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.753364622592926,0.4914119243621826,0.4049123525619507,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323059082031,0.7379844188690186,0.4594055712223053,0.3296494781970978,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.7151453495025635,0.4138932228088379,0.4035455584526062,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8325500488281,0.6237255334854126,0.2713867127895355,1.2787492275238037,286.832275390625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1684265136719,286.8315734863281,1.0,0.7543362379074097,1.0,1.0,0.0,1.0,-3.4200751781463623,3.4200656414031982,9.40923382586334e-06,2.6434431076049805,0.6911336779594421,0.6911336779594421,0.0,410.0351867675781,410.0,21200.37890625,-0.0,4682.431640625,1.0,283.1499938964844,286.1551208496094,290.36492919921875,291.7933654785156,293.1499938964844,293.1499938964844,283.1499938964844,17416.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951688528060913,1.0,0.0,0.0,1.688190460205078,1.6881972551345823,1.901674835380618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.41064453125,0.0,185.317138671875,1895.4371337890625,0.0,1572.8369140625,0.4456770718097687,1.0,0.0,3.0,1.0,0.0
12321660,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125915527344,0.6991875171661377,0.3866285979747772,0.3590824007987976,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.7532994747161865,0.4913489520549774,0.4048759937286377,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.7379685044288635,0.4594410061836242,0.3296851515769958,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81256103515625,0.7152296304702759,0.4141086041927337,0.4037631154060364,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.6236354112625122,0.2712948322296142,1.2783901691436768,286.8125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1653137207031,286.811767578125,1.0,0.7542826533317566,1.0,1.0,0.0,1.0,-3.419309139251709,3.419299840927124,9.404575394000858e-06,2.6426842212677,0.6964920163154602,0.6964920163154602,0.0,410.1084899902344,410.0,21333.03515625,-0.0,4680.77734375,1.0,283.1499938964844,286.1316223144531,290.3421630859375,291.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17405.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976585984230042,1.0,0.0,0.0,1.7121350765228271,1.7121421098709106,1.956002790848288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.7470703125,0.0,191.52967834472656,1895.4371337890625,0.0,1592.3243408203125,0.4506163597106933,1.0,0.0,3.0,1.0,0.0
12321720,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125915527344,0.6991875171661377,0.3866285979747772,0.3590824007987976,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.7532994747161865,0.4913489520549774,0.4048759937286377,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.7379685044288635,0.4594410061836242,0.3296851515769958,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81256103515625,0.7152296304702759,0.4141086041927337,0.4037631154060364,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.6236354112625122,0.2712948322296142,1.2783901691436768,286.8125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1653137207031,286.811767578125,1.0,0.7542826533317566,1.0,1.0,0.0,1.0,-3.419309139251709,3.419299840927124,9.404575394000858e-06,2.6426842212677,0.6964920163154602,0.6964920163154602,0.0,410.1084899902344,410.0,21333.03515625,-0.0,4680.77734375,1.0,283.1499938964844,286.1316223144531,290.3421630859375,291.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17405.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976585984230042,1.0,0.0,0.0,1.7121350765228271,1.7121421098709106,1.956002790848288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.7470703125,0.0,191.52967834472656,1895.4371337890625,0.0,1592.3243408203125,0.4506163597106933,1.0,0.0,3.0,1.0,0.0
12321780,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.6987821459770203,0.3860349953174591,0.3585650622844696,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925720214844,0.7532085180282593,0.4912399351596832,0.4048029780387878,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.7379292845726013,0.4594355225563049,0.3296924829483032,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.715286135673523,0.4142783880233764,0.4039390981197357,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928466796875,0.6235259771347046,0.2711795270442962,1.2779258489608765,286.7925720214844,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.16229248046875,286.7918701171875,1.0,0.7541948556900024,1.0,1.0,0.0,1.0,-3.418245553970337,3.418236255645752,9.3982871476328e-06,2.641697406768799,0.7019146084785461,0.7019146084785461,0.0,410.1788330078125,410.0,21464.166015625,-0.0,4678.29833984375,1.0,283.1499938964844,286.1080017089844,290.32257080078125,291.76434326171875,293.1499938964844,293.1499938964844,283.1499938964844,17395.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999449133872986,1.0,0.0,0.0,1.7364084720611572,1.7364155054092407,2.011857276329465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.84912109375,0.0,197.98483276367188,1895.4371337890625,0.0,1610.318359375,0.4556446671485901,1.0,0.0,3.0,1.0,0.0
12321840,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.6987821459770203,0.3860349953174591,0.3585650622844696,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925720214844,0.7532085180282593,0.4912399351596832,0.4048029780387878,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.7379292845726013,0.4594355225563049,0.3296924829483032,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.715286135673523,0.4142783880233764,0.4039390981197357,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928466796875,0.6235259771347046,0.2711795270442962,1.2779258489608765,286.7925720214844,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.16229248046875,286.7918701171875,1.0,0.7541948556900024,1.0,1.0,0.0,1.0,-3.418245553970337,3.418236255645752,9.3982871476328e-06,2.641697406768799,0.7019146084785461,0.7019146084785461,0.0,410.1788330078125,410.0,21464.166015625,-0.0,4678.29833984375,1.0,283.1499938964844,286.1080017089844,290.32257080078125,291.76434326171875,293.1499938964844,293.1499938964844,283.1499938964844,17395.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999449133872986,1.0,0.0,0.0,1.7364084720611572,1.7364155054092407,2.011857276329465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.84912109375,0.0,197.98483276367188,1895.4371337890625,0.0,1610.318359375,0.4556446671485901,1.0,0.0,3.0,1.0,0.0
12321900,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.6985704898834229,0.3857262134552002,0.3582957088947296,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.7531535625457764,0.4911684393882751,0.4047529101371765,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.7379011511802673,0.4594178199768066,0.3296857476234436,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.7153037190437317,0.4143461883068084,0.4040108621120453,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.6234643459320068,0.2711133658885956,1.277656078338623,286.7825927734375,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1608581542969,286.7818603515625,1.0,0.7541383504867554,1.0,1.0,0.0,1.0,-3.417604684829712,3.417595148086548,9.39454730541911e-06,2.6411209106445312,0.7046501636505127,0.7046501636505127,0.0,410.21282958984375,410.0,21529.13671875,-0.0,4676.755859375,1.0,283.1499938964844,286.0961608886719,290.31414794921875,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17389.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010083198547363,1.0,0.0,0.0,1.7486652135849,1.748672366142273,2.0403597034146522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.73828125,0.0,201.3052673339844,1895.4371337890625,0.0,1618.719970703125,0.4581915140151977,1.0,0.0,3.0,1.0,0.0
12321960,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7726745605469,0.6983532309532166,0.38540980219841,0.3580195903778076,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7726135253906,0.7530925869941711,0.4910861253738403,0.4046942591667175,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7726135253906,0.7378677129745483,0.4593905508518219,0.3296724259853363,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77264404296875,0.7153147459030151,0.4144035875797272,0.4040727317333221,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728576660156,0.6233983635902405,0.2710417211055755,1.2773621082305908,286.7725830078125,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.159423828125,286.7718811035156,1.0,0.7540739178657532,1.0,1.0,0.0,1.0,-3.4168944358825684,3.4168851375579834,9.390431841893587e-06,2.640492677688598,0.7074015140533447,0.7074015140533447,0.0,410.2461242675781,410.0,21593.697265625,-0.0,4675.02197265625,1.0,283.1499938964844,286.08428955078125,290.3067321777344,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17384.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020159363746643,1.0,0.0,0.0,1.7609971761703491,1.7610043287277222,2.06923928658398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8701171875,0.0,204.68765258789065,1895.4371337890625,0.0,1626.698486328125,0.4607591032981872,1.0,0.0,3.0,1.0,0.0
12322020,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7526550292969,0.6979023218154907,0.3847551345825195,0.3574478328227997,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525939941406,0.7529531717300415,0.4908900856971741,0.4045518636703491,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525939941406,0.737785279750824,0.4593087136745453,0.3296267986297607,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7526550292969,0.7153184413909912,0.4144889712333679,0.4041685760021209,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528381347656,0.6232534050941467,0.2708825469017029,1.276703953742981,286.7525634765625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1567077636719,286.7518615722656,1.0,0.7539219856262207,1.0,1.0,0.0,1.0,-3.415274143218994,3.41526460647583,9.381119525642134e-06,2.639087200164795,0.7129511833190918,0.7129511833190918,0.0,410.3105163574219,410.0,21721.560546875,-0.0,4671.00048828125,1.0,283.1499938964844,286.0605163574219,290.29510498046875,291.7494201660156,293.1499938964844,293.1499938964844,283.1499938964844,17375.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038536071777344,1.0,0.0,0.0,1.7858766317367554,1.7858840227127075,2.128121110445136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.93896484375,0.0,211.63961791992188,1895.4371337890625,0.0,1641.296630859375,0.4659543335437774,1.0,0.0,3.0,1.0,0.0
12322080,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7526550292969,0.6979023218154907,0.3847551345825195,0.3574478328227997,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525939941406,0.7529531717300415,0.4908900856971741,0.4045518636703491,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525939941406,0.737785279750824,0.4593087136745453,0.3296267986297607,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7526550292969,0.7153184413909912,0.4144889712333679,0.4041685760021209,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528381347656,0.6232534050941467,0.2708825469017029,1.276703953742981,286.7525634765625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1567077636719,286.7518615722656,1.0,0.7539219856262207,1.0,1.0,0.0,1.0,-3.415274143218994,3.41526460647583,9.381119525642134e-06,2.639087200164795,0.7129511833190918,0.7129511833190918,0.0,410.3105163574219,410.0,21721.560546875,-0.0,4671.00048828125,1.0,283.1499938964844,286.0605163574219,290.29510498046875,291.7494201660156,293.1499938964844,293.1499938964844,283.1499938964844,17375.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038536071777344,1.0,0.0,0.0,1.7858766317367554,1.7858840227127075,2.128121110445136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.93896484375,0.0,211.63961791992188,1895.4371337890625,0.0,1641.296630859375,0.4659543335437774,1.0,0.0,3.0,1.0,0.0
12322140,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.732666015625,0.6974303722381592,0.3840721249580383,0.356850802898407,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.7527912259101868,0.4906530678272247,0.4043768048286438,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.7376829385757446,0.4591913521289825,0.3295564949512481,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.7152987718582153,0.4145366549491882,0.4042288064956665,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.6230918169021606,0.2707026898860931,1.2759538888931274,286.7325744628906,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15411376953125,286.7318420410156,1.0,0.7537400722503662,1.0,1.0,0.0,1.0,-3.413393974304199,3.4133846759796143,9.370412954012863e-06,2.63749098777771,0.718564510345459,0.718564510345459,0.0,410.3720397949219,410.0,21847.708984375,-0.0,4666.26025390625,1.0,283.1499938964844,286.0367126464844,290.2883605957031,291.7486572265625,293.1499938964844,293.1499938964844,283.1499938964844,17365.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054446935653687,1.0,0.0,0.0,1.8110355138778689,1.8110429048538208,2.1885040268898603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.21826171875,0.0,218.84588623046875,1895.4371337890625,0.0,1653.98388671875,0.4712277948856354,1.0,0.0,3.0,1.0,0.0
12322200,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.732666015625,0.6974303722381592,0.3840721249580383,0.356850802898407,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.7527912259101868,0.4906530678272247,0.4043768048286438,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.7376829385757446,0.4591913521289825,0.3295564949512481,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.7152987718582153,0.4145366549491882,0.4042288064956665,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.6230918169021606,0.2707026898860931,1.2759538888931274,286.7325744628906,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15411376953125,286.7318420410156,1.0,0.7537400722503662,1.0,1.0,0.0,1.0,-3.413393974304199,3.4133846759796143,9.370412954012863e-06,2.63749098777771,0.718564510345459,0.718564510345459,0.0,410.3720397949219,410.0,21847.708984375,-0.0,4666.26025390625,1.0,283.1499938964844,286.0367126464844,290.2883605957031,291.7486572265625,293.1499938964844,293.1499938964844,283.1499938964844,17365.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054446935653687,1.0,0.0,0.0,1.8110355138778689,1.8110429048538208,2.1885040268898603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.21826171875,0.0,218.84588623046875,1895.4371337890625,0.0,1653.98388671875,0.4712277948856354,1.0,0.0,3.0,1.0,0.0
12322260,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.6969382762908936,0.3833621740341186,0.356229692697525,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.7526076436042786,0.4903766214847564,0.4041703045368194,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.7375616431236267,0.459040105342865,0.3294627070426941,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.712646484375,0.7152569890022278,0.4145485162734985,0.4042553007602691,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128295898437,0.6229143142700195,0.2705031037330627,1.2751160860061646,286.7125549316406,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.151611328125,286.7118530273437,1.0,0.7535296678543091,1.0,1.0,0.0,1.0,-3.4112660884857178,3.411256790161133,9.358387615066022e-06,2.635716199874878,0.724242091178894,0.724242091178894,0.0,410.4306945800781,410.0,21972.09765625,-0.0,4660.8369140625,1.0,283.1499938964844,286.012939453125,290.2869873046875,291.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,17356.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067769169807434,1.0,0.0,0.0,1.836458444595337,1.8364659547805784,2.2503787988625845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.8544921875,0.0,226.31033325195312,1895.4371337890625,0.0,1664.6405029296875,0.4765760600566864,1.0,0.0,3.0,1.0,0.0
12322320,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.6969382762908936,0.3833621740341186,0.356229692697525,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.7526076436042786,0.4903766214847564,0.4041703045368194,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.7375616431236267,0.459040105342865,0.3294627070426941,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.712646484375,0.7152569890022278,0.4145485162734985,0.4042553007602691,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128295898437,0.6229143142700195,0.2705031037330627,1.2751160860061646,286.7125549316406,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.151611328125,286.7118530273437,1.0,0.7535296678543091,1.0,1.0,0.0,1.0,-3.4112660884857178,3.411256790161133,9.358387615066022e-06,2.635716199874878,0.724242091178894,0.724242091178894,0.0,410.4306945800781,410.0,21972.09765625,-0.0,4660.8369140625,1.0,283.1499938964844,286.012939453125,290.2869873046875,291.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,17356.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067769169807434,1.0,0.0,0.0,1.836458444595337,1.8364659547805784,2.2503787988625845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.8544921875,0.0,226.31033325195312,1895.4371337890625,0.0,1664.6405029296875,0.4765760600566864,1.0,0.0,3.0,1.0,0.0
12322380,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.6964271664619446,0.3826265931129455,0.3555857241153717,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.7524034976959229,0.490062266588211,0.4039335250854492,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6926574707031,0.7374224662780762,0.4588565528392792,0.3293464779853821,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69268798828125,0.7151942253112793,0.4145261347293854,0.4042495787143707,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929016113281,0.622721791267395,0.2702848613262176,1.2741949558258057,286.692626953125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1492614746094,286.69189453125,1.0,0.7532919645309448,1.0,1.0,0.0,1.0,-3.408902168273926,3.408892869949341,9.345116268377753e-06,2.633774518966675,0.7299847602844238,0.7299847602844238,0.0,410.4866027832031,410.0,22094.689453125,-0.0,4654.763671875,1.0,283.1499938964844,285.9891662597656,290.2916259765625,291.7633972167969,293.1499938964844,293.1499938964844,283.1499938964844,17348.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078375220298767,1.0,0.0,0.0,1.862130880355835,1.862138628959656,2.3137360471992002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.9951171875,0.0,234.03680419921875,1895.4371337890625,0.0,1673.1461181640625,0.4819958508014679,1.0,0.0,3.0,1.0,0.0
12322440,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.6964271664619446,0.3826265931129455,0.3555857241153717,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.7524034976959229,0.490062266588211,0.4039335250854492,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6926574707031,0.7374224662780762,0.4588565528392792,0.3293464779853821,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69268798828125,0.7151942253112793,0.4145261347293854,0.4042495787143707,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929016113281,0.622721791267395,0.2702848613262176,1.2741949558258057,286.692626953125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1492614746094,286.69189453125,1.0,0.7532919645309448,1.0,1.0,0.0,1.0,-3.408902168273926,3.408892869949341,9.345116268377753e-06,2.633774518966675,0.7299847602844238,0.7299847602844238,0.0,410.4866027832031,410.0,22094.689453125,-0.0,4654.763671875,1.0,283.1499938964844,285.9891662597656,290.2916259765625,291.7633972167969,293.1499938964844,293.1499938964844,283.1499938964844,17348.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078375220298767,1.0,0.0,0.0,1.862130880355835,1.862138628959656,2.3137360471992002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.9951171875,0.0,234.03680419921875,1895.4371337890625,0.0,1673.1461181640625,0.4819958508014679,1.0,0.0,3.0,1.0,0.0
12322500,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68280029296875,0.6961646676063538,0.3822495639324188,0.3552554249763489,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827087402344,0.7522938847541809,0.4898912310600281,0.4038040339946747,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827087402344,0.7373464107513428,0.4587530791759491,0.3292801976203918,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827392578125,0.7151551842689514,0.4145024716854095,0.4042349755764007,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829528808594,0.6226200461387634,0.2701689898967743,1.2737044095993042,286.68267822265625,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14813232421875,286.6819763183594,1.0,0.75316321849823,1.0,1.0,0.0,1.0,-3.4076344966888428,3.4076249599456787,9.338032214145642e-06,2.632744312286377,0.7328810691833496,0.7328810691833496,0.0,410.5135192871094,410.0,22155.302734375,-0.0,4651.4912109375,1.0,283.1499938964844,285.9773254394531,290.2963562011719,291.7709350585937,293.1499938964844,293.1499938964844,283.1499938964844,17344.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708263099193573,1.0,0.0,0.0,1.875057339668274,1.8750650882720947,2.345970386841145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.1796875,0.0,237.9998321533203,1895.4371337890625,0.0,1676.5640869140625,0.4847317337989807,1.0,0.0,3.0,1.0,0.0
12322560,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728820800781,0.6958978176116943,0.3818665742874145,0.3549198508262634,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.7521795034408569,0.4897112250328064,0.4036674201488495,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.7372661828994751,0.4586420357227325,0.3292087018489837,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728210449219,0.7151113152503967,0.414470762014389,0.4042128026485443,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.6225149035453796,0.2700488567352295,1.2731947898864746,286.6727600097656,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.14703369140625,286.67205810546875,1.0,0.753028154373169,1.0,1.0,0.0,1.0,-3.4063119888305664,3.4063024520874023,9.330663488071878e-06,2.63167667388916,0.7357942461967468,0.7357942461967468,0.0,410.5397644042969,410.0,22215.455078125,-0.0,4648.068359375,1.0,283.1499938964844,285.9654846191406,290.30279541015625,291.78009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17340.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086165547370911,1.0,0.0,0.0,1.888040900230408,1.8880486488342283,2.378571366534743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.79443359375,0.0,242.0297698974609,1895.4371337890625,0.0,1679.4056396484375,0.4874843060970306,1.0,0.0,3.0,1.0,0.0
12322620,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531066894531,0.6953514814376831,0.3810836672782898,0.3542335033416748,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65301513671875,0.7519369721412659,0.4893253743648529,0.4033735394477844,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6530456542969,0.737093985080719,0.4583984017372131,0.3290506899356842,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.7150093913078308,0.4143841564655304,0.4041466414928436,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532897949219,0.6222947239875793,0.2697964608669281,1.2721209526062012,286.65301513671875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1448974609375,286.6523132324219,1.0,0.7527399659156799,1.0,1.0,0.0,1.0,-3.403509616851806,3.4035003185272217,9.315117495134473e-06,2.629436016082764,0.7416713237762451,0.7416713237762451,0.0,410.5903015136719,410.0,22334.37109375,-0.0,4640.79345703125,1.0,283.1499938964844,285.94189453125,290.3210144042969,291.8036499023437,293.1499938964844,293.1499938964844,283.1499938964844,17332.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090961337089539,1.0,0.0,0.0,1.914169430732727,1.914177417755127,2.444860740524746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.380859375,0.0,250.291259765625,1895.4371337890625,0.0,1683.26416015625,0.4930371642112732,1.0,0.0,3.0,1.0,0.0
12322680,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531066894531,0.6953514814376831,0.3810836672782898,0.3542335033416748,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65301513671875,0.7519369721412659,0.4893253743648529,0.4033735394477844,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6530456542969,0.737093985080719,0.4583984017372131,0.3290506899356842,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.7150093913078308,0.4143841564655304,0.4041466414928436,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532897949219,0.6222947239875793,0.2697964608669281,1.2721209526062012,286.65301513671875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1448974609375,286.6523132324219,1.0,0.7527399659156799,1.0,1.0,0.0,1.0,-3.403509616851806,3.4035003185272217,9.315117495134473e-06,2.629436016082764,0.7416713237762451,0.7416713237762451,0.0,410.5903015136719,410.0,22334.37109375,-0.0,4640.79345703125,1.0,283.1499938964844,285.94189453125,290.3210144042969,291.8036499023437,293.1499938964844,293.1499938964844,283.1499938964844,17332.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090961337089539,1.0,0.0,0.0,1.914169430732727,1.914177417755127,2.444860740524746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.380859375,0.0,250.291259765625,1895.4371337890625,0.0,1683.26416015625,0.4930371642112732,1.0,0.0,3.0,1.0,0.0
12322740,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63348388671875,0.6947889924049377,0.3802789747714996,0.3535276651382446,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333923339844,0.7516765594482422,0.4889059662818908,0.4030527770519256,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.7369067072868347,0.4581269025802612,0.3288732767105102,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.7148892879486084,0.4142674803733825,0.4040521383285522,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336669921875,0.622062087059021,0.2695285677909851,1.2709779739379885,286.6333923339844,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14288330078125,286.6326904296875,1.0,0.7524283528327942,1.0,1.0,0.0,1.0,-3.4005050659179688,3.400495767593384,9.29854104469996e-06,2.627063035964966,0.7476181983947754,0.7476181983947754,0.0,410.6382141113281,410.0,22451.423828125,-0.0,4632.96728515625,1.0,283.1499938964844,285.9183959960937,290.3468933105469,291.8347473144531,293.1499938964844,293.1499938964844,283.1499938964844,17325.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092653512954712,1.0,0.0,0.0,1.940504789352417,1.9405128955841064,2.5125970637418504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.9150390625,0.0,258.8253479003906,1895.4371337890625,0.0,1684.6265869140625,0.4986515641212463,1.0,0.0,3.0,1.0,0.0
12322800,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63348388671875,0.6947889924049377,0.3802789747714996,0.3535276651382446,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333923339844,0.7516765594482422,0.4889059662818908,0.4030527770519256,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.7369067072868347,0.4581269025802612,0.3288732767105102,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.7148892879486084,0.4142674803733825,0.4040521383285522,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336669921875,0.622062087059021,0.2695285677909851,1.2709779739379885,286.6333923339844,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14288330078125,286.6326904296875,1.0,0.7524283528327942,1.0,1.0,0.0,1.0,-3.4005050659179688,3.400495767593384,9.29854104469996e-06,2.627063035964966,0.7476181983947754,0.7476181983947754,0.0,410.6382141113281,410.0,22451.423828125,-0.0,4632.96728515625,1.0,283.1499938964844,285.9183959960937,290.3468933105469,291.8347473144531,293.1499938964844,293.1499938964844,283.1499938964844,17325.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092653512954712,1.0,0.0,0.0,1.940504789352417,1.9405128955841064,2.5125970637418504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.9150390625,0.0,258.8253479003906,1895.4371337890625,0.0,1684.6265869140625,0.4986515641212463,1.0,0.0,3.0,1.0,0.0
12322860,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.6942111849784851,0.3794538080692291,0.3528034389019012,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.7513992190361023,0.4884544014930725,0.4027063250541687,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61395263671875,0.7367050051689148,0.4578289687633514,0.3286774456501007,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.7147517800331116,0.4141221046447754,0.4039305448532104,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141662597656,0.6218177080154419,0.2692462801933288,1.269770264625549,286.6139221191406,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1409912109375,286.6132202148437,1.0,0.7520948052406311,1.0,1.0,0.0,1.0,-3.3973097801208496,3.3973004817962646,9.280985977966338e-06,2.624560832977295,0.7536368370056152,0.7536368370056152,0.0,410.68353271484375,410.0,22566.57421875,-0.0,4624.6220703125,1.0,283.1499938964844,285.89501953125,290.3797912597656,291.87322998046875,293.1499938964844,293.1499938964844,283.1499938964844,17318.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094327211380005,1.0,0.0,0.0,1.967031717300415,1.967039942741394,2.581761577857833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.22314453125,0.0,267.634765625,1895.4371337890625,0.0,1685.974609375,0.5043239593505859,1.0,0.0,3.0,1.0,0.0
12322920,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.6942111849784851,0.3794538080692291,0.3528034389019012,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.7513992190361023,0.4884544014930725,0.4027063250541687,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61395263671875,0.7367050051689148,0.4578289687633514,0.3286774456501007,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.7147517800331116,0.4141221046447754,0.4039305448532104,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141662597656,0.6218177080154419,0.2692462801933288,1.269770264625549,286.6139221191406,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1409912109375,286.6132202148437,1.0,0.7520948052406311,1.0,1.0,0.0,1.0,-3.3973097801208496,3.3973004817962646,9.280985977966338e-06,2.624560832977295,0.7536368370056152,0.7536368370056152,0.0,410.68353271484375,410.0,22566.57421875,-0.0,4624.6220703125,1.0,283.1499938964844,285.89501953125,290.3797912597656,291.87322998046875,293.1499938964844,293.1499938964844,283.1499938964844,17318.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094327211380005,1.0,0.0,0.0,1.967031717300415,1.967039942741394,2.581761577857833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.22314453125,0.0,267.634765625,1895.4371337890625,0.0,1685.974609375,0.5043239593505859,1.0,0.0,3.0,1.0,0.0
12322980,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946960449219,0.6936185956001282,0.3786091804504394,0.3520617187023163,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7511052489280701,0.4879716336727142,0.4023348689079284,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.7364894151687622,0.4575056433677673,0.3284639418125152,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946655273437,0.7145971655845642,0.4139488637447357,0.4037827253341675,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948486328125,0.6215620040893555,0.2689504623413086,1.2685019969940186,286.5946044921875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1391906738281,286.5939025878906,1.0,0.7517400979995728,1.0,1.0,0.0,1.0,-3.393932342529297,3.393923044204712,9.262479579774665e-06,2.6219282150268555,0.7597301006317139,0.7597301006317139,0.0,410.7262878417969,410.0,22679.78125,-0.0,4615.7841796875,1.0,283.1499938964844,285.8717956542969,290.41632080078125,291.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17311.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099449038505554,1.0,0.0,0.0,1.9937392473220823,1.9937474727630613,2.6523454721427697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.4052734375,0.0,276.7233581542969,1895.4371337890625,0.0,1690.1031494140625,0.5100516676902771,1.0,0.0,3.0,1.0,0.0
