time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323040,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946960449219,0.6936185956001282,0.3786091804504394,0.3520617187023163,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7511052489280701,0.4879716336727142,0.4023348689079284,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.7364894151687622,0.4575056433677673,0.3284639418125152,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946655273437,0.7145971655845642,0.4139488637447357,0.4037827253341675,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948486328125,0.6215620040893555,0.2689504623413086,1.2685019969940186,286.5946044921875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1391906738281,286.5939025878906,1.0,0.7517400979995728,1.0,1.0,0.0,1.0,-3.393932342529297,3.393923044204712,9.262479579774665e-06,2.6219282150268555,0.7597301006317139,0.7597301006317139,0.0,410.7262878417969,410.0,22679.78125,-0.0,4615.7841796875,1.0,283.1499938964844,285.8717956542969,290.41632080078125,291.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17311.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099449038505554,1.0,0.0,0.0,1.9937392473220823,1.9937474727630613,2.6523454721427697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.4052734375,0.0,276.7233581542969,1895.4371337890625,0.0,1690.1031494140625,0.5100516676902771,1.0,0.0,3.0,1.0,0.0
12323100,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850830078125,0.6933170557022095,0.3781799972057342,0.3516846299171448,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7509522438049316,0.4877189099788666,0.4021400511264801,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58502197265625,0.7363766431808472,0.4573347568511963,0.3283507823944092,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850524902344,0.7145137190818787,0.4138521552085876,0.4036992788314819,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852355957031,0.6214302182197571,0.2687978148460388,1.2678464651107788,286.5849914550781,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1383056640625,286.58428955078125,1.0,0.7515552043914795,1.0,1.0,0.0,1.0,-3.3921782970428467,3.3921689987182617,9.252887139155064e-06,2.620565176010132,0.7628057599067688,0.7628057599067688,0.0,410.7466430664063,410.0,22735.65625,-0.0,4611.18896484375,1.0,283.1499938964844,285.8602294921875,290.4352722167969,291.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,17308.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102960348129272,1.0,0.0,0.0,2.007156610488892,2.00716495513916,2.68816478410372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.1484375,0.0,281.373291015625,1895.4371337890625,0.0,1692.9354248046875,0.5129352807998657,1.0,0.0,3.0,1.0,0.0
12323160,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.6930122375488281,0.3777465522289276,0.35130375623703,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.575439453125,0.7507955431938171,0.4874590039253235,0.4019395112991333,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754699707031,0.736260712146759,0.4571581184864044,0.3282336294651031,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57550048828125,0.7144263386726379,0.413749098777771,0.4036098718643188,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57568359375,0.6212959885597229,0.2686422765254974,1.2671778202056885,286.575439453125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.137451171875,286.5747375488281,1.0,0.7513656616210938,1.0,1.0,0.0,1.0,-3.3903839588165283,3.390374660491944,9.24308642424876e-06,2.619173288345337,0.7659006714820862,0.7659006714820862,0.0,410.7663879394531,410.0,22791.037109375,-0.0,4606.4853515625,1.0,283.1499938964844,285.8487243652344,290.4545288085937,291.96112060546875,293.1499938964844,293.1499938964844,283.1499938964844,17305.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106771469116211,1.0,0.0,0.0,2.0206120014190674,2.020620346069336,2.7243268618804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.9521484375,0.0,286.09326171875,1895.4371337890625,0.0,1696.0126953125,0.5158310532569885,1.0,0.0,3.0,1.0,0.0
12323220,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.6923934817314148,0.3768676519393921,0.350531131029129,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.750471293926239,0.4869184494018554,0.4015218019485473,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564880371094,0.7360199689865112,0.4567881524562835,0.3279876410961151,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.7142403721809387,0.4135245382785797,0.4034136235713959,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55670166015625,0.6210205554962158,0.268323004245758,1.2658039331436155,286.55645751953125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1358337402344,286.5557556152344,1.0,0.750973105430603,1.0,1.0,0.0,1.0,-3.386679649353028,3.3866703510284424,9.222886546922382e-06,2.616306781768799,0.772149384021759,0.772149384021759,0.0,410.8039855957031,410.0,22900.32421875,-0.0,4596.7685546875,1.0,283.1499938964844,285.8258361816406,290.4939880371094,292.0072631835937,293.1499938964844,293.1499938964844,283.1499938964844,17300.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114583849906921,1.0,0.0,0.0,2.0476274490356445,2.047636032104492,2.7976619776382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.7392578125,0.0,295.7437744140625,1895.4371337890625,0.0,1702.3271484375,0.5216569304466248,1.0,0.0,3.0,1.0,0.0
12323280,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.6923934817314148,0.3768676519393921,0.350531131029129,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.750471293926239,0.4869184494018554,0.4015218019485473,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564880371094,0.7360199689865112,0.4567881524562835,0.3279876410961151,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.7142403721809387,0.4135245382785797,0.4034136235713959,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55670166015625,0.6210205554962158,0.268323004245758,1.2658039331436155,286.55645751953125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1358337402344,286.5557556152344,1.0,0.750973105430603,1.0,1.0,0.0,1.0,-3.386679649353028,3.3866703510284424,9.222886546922382e-06,2.616306781768799,0.772149384021759,0.772149384021759,0.0,410.8039855957031,410.0,22900.32421875,-0.0,4596.7685546875,1.0,283.1499938964844,285.8258361816406,290.4939880371094,292.0072631835937,293.1499938964844,293.1499938964844,283.1499938964844,17300.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114583849906921,1.0,0.0,0.0,2.0476274490356445,2.047636032104492,2.7976619776382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.7392578125,0.0,295.7437744140625,1895.4371337890625,0.0,1702.3271484375,0.5216569304466248,1.0,0.0,3.0,1.0,0.0
12323340,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53778076171875,0.6917630434036255,0.3759735822677612,0.3497447967529297,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.7501329183578491,0.4863507747650146,0.4010823667049408,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.7357676029205322,0.4563965201377868,0.3277265727519989,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377502441406,0.71403968334198,0.4132760167121887,0.403194785118103,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.6207363605499268,0.2679935693740845,1.2643840312957764,286.5376892089844,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1343078613281,286.5370178222656,1.0,0.7505634427070618,1.0,1.0,0.0,1.0,-3.3828272819519043,3.38281798362732,9.20192542253062e-06,2.6133341789245605,0.7784801125526428,0.7784801125526428,0.0,410.839111328125,410.0,23007.646484375,-0.0,4586.65673828125,1.0,283.1499938964844,285.8031616210937,290.5348205566406,292.0546569824219,293.1499938964844,293.1499938964844,283.1499938964844,17294.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121998071670532,1.0,0.0,0.0,2.074772596359253,2.07478141784668,2.87233035578538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.80224609375,0.0,305.6768798828125,1895.4371337890625,0.0,1708.3297119140625,0.5275261998176575,1.0,0.0,3.0,1.0,0.0
12323400,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53778076171875,0.6917630434036255,0.3759735822677612,0.3497447967529297,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.7501329183578491,0.4863507747650146,0.4010823667049408,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.7357676029205322,0.4563965201377868,0.3277265727519989,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377502441406,0.71403968334198,0.4132760167121887,0.403194785118103,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.6207363605499268,0.2679935693740845,1.2643840312957764,286.5376892089844,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1343078613281,286.5370178222656,1.0,0.7505634427070618,1.0,1.0,0.0,1.0,-3.3828272819519043,3.38281798362732,9.20192542253062e-06,2.6133341789245605,0.7784801125526428,0.7784801125526428,0.0,410.839111328125,410.0,23007.646484375,-0.0,4586.65673828125,1.0,283.1499938964844,285.8031616210937,290.5348205566406,292.0546569824219,293.1499938964844,293.1499938964844,283.1499938964844,17294.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121998071670532,1.0,0.0,0.0,2.074772596359253,2.07478141784668,2.87233035578538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.80224609375,0.0,305.6768798828125,1895.4371337890625,0.0,1708.3297119140625,0.5275261998176575,1.0,0.0,3.0,1.0,0.0
12323460,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5192565917969,0.6911217570304871,0.3750655055046081,0.3489458262920379,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191650390625,0.7497811913490295,0.4857571721076965,0.4006221294403076,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191955566406,0.7355042099952698,0.4559841454029083,0.3274511098861694,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.7138248682022095,0.413004606962204,0.4029543101787567,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5194091796875,0.620444118976593,0.2676548659801483,1.2629224061965942,286.5191650390625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1328430175781,286.5184631347656,1.0,0.7501377463340759,1.0,1.0,0.0,1.0,-3.378836870193481,3.378827810287476,9.180257620755585e-06,2.610262393951416,0.7848958969116211,0.7848958969116211,0.0,410.8718872070313,410.0,23112.99609375,-0.0,4576.18017578125,1.0,283.1499938964844,285.7807006835937,290.5771789550781,292.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,17290.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128696441650391,1.0,0.0,0.0,2.102030038833618,2.102038860321045,2.948296469185152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.17138671875,0.0,315.8925476074219,1895.4371337890625,0.0,1713.7603759765625,0.5334345102310181,1.0,0.0,3.0,1.0,0.0
12323520,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5192565917969,0.6911217570304871,0.3750655055046081,0.3489458262920379,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191650390625,0.7497811913490295,0.4857571721076965,0.4006221294403076,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191955566406,0.7355042099952698,0.4559841454029083,0.3274511098861694,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.7138248682022095,0.413004606962204,0.4029543101787567,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5194091796875,0.620444118976593,0.2676548659801483,1.2629224061965942,286.5191650390625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1328430175781,286.5184631347656,1.0,0.7501377463340759,1.0,1.0,0.0,1.0,-3.378836870193481,3.378827810287476,9.180257620755585e-06,2.610262393951416,0.7848958969116211,0.7848958969116211,0.0,410.8718872070313,410.0,23112.99609375,-0.0,4576.18017578125,1.0,283.1499938964844,285.7807006835937,290.5771789550781,292.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,17290.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128696441650391,1.0,0.0,0.0,2.102030038833618,2.102038860321045,2.948296469185152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.17138671875,0.0,315.8925476074219,1895.4371337890625,0.0,1713.7603759765625,0.5334345102310181,1.0,0.0,3.0,1.0,0.0
12323580,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009460449219,0.6904703974723816,0.3741445243358612,0.3481352031230926,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008544921875,0.749416708946228,0.4851386845111847,0.400141954421997,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.7352302670478821,0.4555519223213196,0.3271618187427521,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.713596522808075,0.4127112627029419,0.4026931524276733,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010986328125,0.6201444864273071,0.267307847738266,1.261423110961914,286.5008544921875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1314697265625,286.50018310546875,1.0,0.7496971487998962,1.0,1.0,0.0,1.0,-3.3747174739837646,3.374708414077759,9.157934073300568e-06,2.60709810256958,0.7913999557495117,0.7913999557495117,0.0,410.9024658203125,410.0,23216.3671875,-0.0,4565.365234375,1.0,283.1499938964844,285.75848388671875,290.6210327148437,292.15362548828125,293.1499938964844,293.1499938964844,283.1499938964844,17286.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134705185890198,1.0,0.0,0.0,2.1293811798095703,2.129390239715576,3.025521095878503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.845703125,0.0,326.3900146484375,1895.4371337890625,0.0,1718.6383056640625,0.5393776297569275,1.0,0.0,3.0,1.0,0.0
12323640,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009460449219,0.6904703974723816,0.3741445243358612,0.3481352031230926,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008544921875,0.749416708946228,0.4851386845111847,0.400141954421997,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.7352302670478821,0.4555519223213196,0.3271618187427521,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.713596522808075,0.4127112627029419,0.4026931524276733,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010986328125,0.6201444864273071,0.267307847738266,1.261423110961914,286.5008544921875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1314697265625,286.50018310546875,1.0,0.7496971487998962,1.0,1.0,0.0,1.0,-3.3747174739837646,3.374708414077759,9.157934073300568e-06,2.60709810256958,0.7913999557495117,0.7913999557495117,0.0,410.9024658203125,410.0,23216.3671875,-0.0,4565.365234375,1.0,283.1499938964844,285.75848388671875,290.6210327148437,292.15362548828125,293.1499938964844,293.1499938964844,283.1499938964844,17286.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134705185890198,1.0,0.0,0.0,2.1293811798095703,2.129390239715576,3.025521095878503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.845703125,0.0,326.3900146484375,1895.4371337890625,0.0,1718.6383056640625,0.5393776297569275,1.0,0.0,3.0,1.0,0.0
12323700,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49188232421875,0.6901410818099976,0.3736794888973236,0.3477257788181305,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917907714844,0.7492297887802124,0.4848203063011169,0.3998945355415344,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918212890625,0.7350894808769226,0.4553285241127014,0.3270120918750763,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918518066406,0.713477373123169,0.4125565886497497,0.402554988861084,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4920349121094,0.6199920177459717,0.2671314477920532,1.2606602907180786,286.4917907714844,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1308288574219,286.4911193847656,1.0,0.7494714856147766,1.0,1.0,0.0,1.0,-3.3726115226745605,3.3726024627685547,9.146538104687352e-06,2.605482339859009,0.7946866154670715,0.7946866154670715,0.0,410.9169616699219,410.0,23267.314453125,-0.0,4559.8369140625,1.0,283.1499938964844,285.7474670410156,290.6434936523437,292.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,17284.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137495279312134,1.0,0.0,0.0,2.143087387084961,2.143096446990967,3.064595262003422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.29150390625,0.0,331.7444152832031,1895.4371337890625,0.0,1720.9053955078125,0.5423610806465149,1.0,0.0,3.0,1.0,0.0
12323760,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.6898096203804016,0.3732115924358368,0.347313791513443,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4827880859375,0.7490399479866028,0.4844960868358612,0.3996424674987793,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.7349461913108826,0.4551004469394684,0.3268591165542602,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828491210937,0.7133550047874451,0.4123967587947845,0.4024119973182678,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.6198379397392273,0.2669532895088196,1.2598897218704224,286.4827880859375,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13018798828125,286.48211669921875,1.0,0.7492425441741943,1.0,1.0,0.0,1.0,-3.370476722717285,3.37046766281128,9.134995707427152e-06,2.6038460731506348,0.7979965806007385,0.7979965806007385,0.0,410.9309387207031,410.0,23317.763671875,-0.0,4554.234375,1.0,283.1499938964844,285.73651123046875,290.6662902832031,292.2051696777344,293.1499938964844,293.1499938964844,283.1499938964844,17282.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140161395072937,1.0,0.0,0.0,2.1568098068237305,2.1568191051483154,3.103967003426078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.798828125,0.0,337.1685791015625,1895.4371337890625,0.0,1723.0728759765625,0.545351505279541,1.0,0.0,3.0,1.0,0.0
12323820,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.465087890625,0.6891403198242188,0.3722679316997528,0.3464826345443725,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4649963378906,0.7486516833305359,0.4838308691978454,0.3991248309612274,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46502685546875,0.734652578830719,0.4546309113502502,0.3265438675880432,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4650573730469,0.7131009697914124,0.4120623767375946,0.4021120965480804,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652099609375,0.6195253133773804,0.2665921747684479,1.2583266496658323,286.4649963378906,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12896728515625,286.4643249511719,1.0,0.7487751841545105,1.0,1.0,0.0,1.0,-3.3661253452301025,3.3661160469055176,9.111500730796251e-06,2.600513935089112,0.8046872615814209,0.8046872615814209,0.0,410.9574279785156,410.0,23417.169921875,-0.0,4542.81884765625,1.0,283.1499938964844,285.7148132324219,290.7127380371094,292.2578430175781,293.1499938964844,293.1499938964844,283.1499938964844,17279.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145156860351562,1.0,0.0,0.0,2.184291124343872,2.184300422668457,3.183570242981659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.9736328125,0.0,348.2239685058594,1895.4371337890625,0.0,1727.136962890625,0.5513504147529602,1.0,0.0,3.0,1.0,0.0
12323880,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.465087890625,0.6891403198242188,0.3722679316997528,0.3464826345443725,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4649963378906,0.7486516833305359,0.4838308691978454,0.3991248309612274,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46502685546875,0.734652578830719,0.4546309113502502,0.3265438675880432,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4650573730469,0.7131009697914124,0.4120623767375946,0.4021120965480804,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652099609375,0.6195253133773804,0.2665921747684479,1.2583266496658323,286.4649963378906,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12896728515625,286.4643249511719,1.0,0.7487751841545105,1.0,1.0,0.0,1.0,-3.3661253452301025,3.3661160469055176,9.111500730796251e-06,2.600513935089112,0.8046872615814209,0.8046872615814209,0.0,410.9574279785156,410.0,23417.169921875,-0.0,4542.81884765625,1.0,283.1499938964844,285.7148132324219,290.7127380371094,292.2578430175781,293.1499938964844,293.1499938964844,283.1499938964844,17279.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145156860351562,1.0,0.0,0.0,2.184291124343872,2.184300422668457,3.183570242981659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.9736328125,0.0,348.2239685058594,1895.4371337890625,0.0,1727.136962890625,0.5513504147529602,1.0,0.0,3.0,1.0,0.0
12323940,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.6884630918502808,0.3713143765926361,0.3456425070762634,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.7482523918151855,0.4831437170505523,0.3985896110534668,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.73434978723526,0.4541437327861786,0.3262163400650024,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.712834894657135,0.4117088317871094,0.4017940759658813,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.6192070245742798,0.2662253081798553,1.256737232208252,286.4474792480469,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1278381347656,286.4468078613281,1.0,0.7482958436012268,1.0,1.0,0.0,1.0,-3.3616697788238525,3.3616607189178467,9.08748643269064e-06,2.5971062183380127,0.8114770650863647,0.8114770650863647,0.0,410.9820251464844,410.0,23514.595703125,-0.0,4531.138671875,1.0,283.1499938964844,285.6933898925781,290.7602844238281,292.3115539550781,293.1499938964844,293.1499938964844,283.1499938964844,17277.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149772644042969,1.0,0.0,0.0,2.211806297302246,2.21181583404541,3.264281076553744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.33251953125,0.0,359.5530700683594,1895.4371337890625,0.0,1730.8956298828125,0.5573698282241821,1.0,0.0,3.0,1.0,0.0
12324000,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.6884630918502808,0.3713143765926361,0.3456425070762634,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.7482523918151855,0.4831437170505523,0.3985896110534668,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.73434978723526,0.4541437327861786,0.3262163400650024,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.712834894657135,0.4117088317871094,0.4017940759658813,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.6192070245742798,0.2662253081798553,1.256737232208252,286.4474792480469,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1278381347656,286.4468078613281,1.0,0.7482958436012268,1.0,1.0,0.0,1.0,-3.3616697788238525,3.3616607189178467,9.08748643269064e-06,2.5971062183380127,0.8114770650863647,0.8114770650863647,0.0,410.9820251464844,410.0,23514.595703125,-0.0,4531.138671875,1.0,283.1499938964844,285.6933898925781,290.7602844238281,292.3115539550781,293.1499938964844,293.1499938964844,283.1499938964844,17277.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149772644042969,1.0,0.0,0.0,2.211806297302246,2.21181583404541,3.264281076553744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.33251953125,0.0,359.5530700683594,1895.4371337890625,0.0,1730.8956298828125,0.5573698282241821,1.0,0.0,3.0,1.0,0.0
12324060,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303283691406,0.6877785921096802,0.3703517615795135,0.3447941839694977,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.74784255027771,0.4824355244636535,0.3980374932289123,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302673339844,0.7340381145477295,0.4536394774913788,0.325876921415329,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.7125570774078369,0.4113368391990661,0.4014586210250854,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43048095703125,0.6188836097717285,0.2658534049987793,1.2551249265670776,286.43023681640625,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12677001953125,286.4295959472656,1.0,0.7478054761886597,1.0,1.0,0.0,1.0,-3.357117891311645,3.35710883140564,9.062993740371894e-06,2.5936279296875,0.8183698058128357,0.8183698058128357,0.0,411.0047607421875,410.0,23610.03515625,-0.0,4519.2158203125,1.0,283.1499938964844,285.6722717285156,290.8086853027344,292.3660583496094,293.1499938964844,293.1499938964844,283.1499938964844,17275.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154060006141663,1.0,0.0,0.0,2.239333391189575,2.2393431663513184,3.346038113249961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.82421875,0.0,371.1510009765625,1895.4371337890625,0.0,1734.3905029296875,0.5634045004844666,1.0,0.0,3.0,1.0,0.0
12324120,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303283691406,0.6877785921096802,0.3703517615795135,0.3447941839694977,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.74784255027771,0.4824355244636535,0.3980374932289123,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302673339844,0.7340381145477295,0.4536394774913788,0.325876921415329,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.7125570774078369,0.4113368391990661,0.4014586210250854,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43048095703125,0.6188836097717285,0.2658534049987793,1.2551249265670776,286.43023681640625,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12677001953125,286.4295959472656,1.0,0.7478054761886597,1.0,1.0,0.0,1.0,-3.357117891311645,3.35710883140564,9.062993740371894e-06,2.5936279296875,0.8183698058128357,0.8183698058128357,0.0,411.0047607421875,410.0,23610.03515625,-0.0,4519.2158203125,1.0,283.1499938964844,285.6722717285156,290.8086853027344,292.3660583496094,293.1499938964844,293.1499938964844,283.1499938964844,17275.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154060006141663,1.0,0.0,0.0,2.239333391189575,2.2393431663513184,3.346038113249961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.82421875,0.0,371.1510009765625,1895.4371337890625,0.0,1734.3905029296875,0.5634045004844666,1.0,0.0,3.0,1.0,0.0
12324180,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.68708735704422,0.3693808913230896,0.3439383804798126,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.7474226355552673,0.4817070960998535,0.3974691331386566,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.7337177991867065,0.4531185925006866,0.3255259990692138,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7122678756713867,0.410947173833847,0.4011064767837524,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.6185556650161743,0.2654772400856018,1.2534929513931274,286.413330078125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1257629394531,286.4126892089844,1.0,0.7473047971725464,1.0,1.0,0.0,1.0,-3.3524763584136963,3.352467536926269,9.038059033628087e-06,2.590083599090576,0.8253697156906128,0.8253697156906128,0.0,411.02581787109375,410.0,23703.48046875,-0.0,4507.0703125,1.0,283.1499938964844,285.6514587402344,290.8577880859375,292.4212341308594,293.1499938964844,293.1499938964844,283.1499938964844,17274.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158054709434509,1.0,0.0,0.0,2.2668468952178955,2.2668569087982178,3.428765467106132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.4013671875,0.0,383.0103454589844,1895.4371337890625,0.0,1737.6490478515625,0.5694491267204285,1.0,0.0,3.0,1.0,0.0
12324240,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.68708735704422,0.3693808913230896,0.3439383804798126,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.7474226355552673,0.4817070960998535,0.3974691331386566,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.7337177991867065,0.4531185925006866,0.3255259990692138,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7122678756713867,0.410947173833847,0.4011064767837524,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.6185556650161743,0.2654772400856018,1.2534929513931274,286.413330078125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1257629394531,286.4126892089844,1.0,0.7473047971725464,1.0,1.0,0.0,1.0,-3.3524763584136963,3.352467536926269,9.038059033628087e-06,2.590083599090576,0.8253697156906128,0.8253697156906128,0.0,411.02581787109375,410.0,23703.48046875,-0.0,4507.0703125,1.0,283.1499938964844,285.6514587402344,290.8577880859375,292.4212341308594,293.1499938964844,293.1499938964844,283.1499938964844,17274.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158054709434509,1.0,0.0,0.0,2.2668468952178955,2.2668569087982178,3.428765467106132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.4013671875,0.0,383.0103454589844,1895.4371337890625,0.0,1737.6490478515625,0.5694491267204285,1.0,0.0,3.0,1.0,0.0
12324300,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.6867393851280212,0.3688925504684448,0.3435078263282776,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.7472090125083923,0.4813354015350342,0.3971789479255676,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.733554482460022,0.4528519511222839,0.3253462314605713,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.7121189832687378,0.4107457995414734,0.4009242355823517,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.6183901429176331,0.2652877271175384,1.2526705265045166,286.40496826171875,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1252746582031,286.40435791015625,1.0,0.7470508217811584,1.0,1.0,0.0,1.0,-3.350123643875122,3.350114583969116,9.025434337672776e-06,2.588287591934204,0.828912079334259,0.828912079334259,0.0,411.0357055664063,410.0,23749.455078125,-0.0,4500.9189453125,1.0,283.1499938964844,285.6412048339844,290.8825378417969,292.4490051269531,293.1499938964844,293.1499938964844,283.1499938964844,17274.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159953117370605,1.0,0.0,0.0,2.280590772628784,2.2806007862091064,3.4704683571362693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.2099609375,0.0,389.03521728515625,1895.4371337890625,0.0,1739.19873046875,0.5724738836288452,1.0,0.0,3.0,1.0,0.0
12324360,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.6863898634910583,0.3684023916721344,0.3430756330490112,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.7469929456710815,0.4809588491916656,0.3968848884105682,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.7333890199661255,0.4525812268257141,0.3251636326313019,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.711967408657074,0.4105401933193207,0.400738000869751,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.6182236075401306,0.265097439289093,1.2518444061279297,286.3966979980469,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.12481689453125,286.3960876464844,1.0,0.7467945218086243,1.0,1.0,0.0,1.0,-3.347750902175904,3.347741842269897,9.012711416289676e-06,2.5864765644073486,0.832483172416687,0.832483172416687,0.0,411.0451965332031,410.0,23794.927734375,-0.0,4494.71826171875,1.0,283.1499938964844,285.6310119628906,290.9074401855469,292.47686767578125,293.1499938964844,293.1499938964844,283.1499938964844,17273.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161790728569031,1.0,0.0,0.0,2.29432225227356,2.294332265853882,3.512386115289701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.0224609375,0.0,395.12255859375,1895.4371337890625,0.0,1740.6990966796875,0.5754993557929993,1.0,0.0,3.0,1.0,0.0
12324420,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804931640625,0.6856868267059326,0.3674172163009643,0.3422068059444427,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.7465541362762451,0.4801921844482422,0.3962858617305755,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.7330521941184998,0.4520281851291656,0.324790358543396,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804626464844,0.711656391620636,0.4101171493530273,0.4003543257713318,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.6178879737854004,0.2647148072719574,1.2501827478408811,286.38043212890625,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1239624023437,286.3798217773437,1.0,0.7462756633758545,1.0,1.0,0.0,1.0,-3.342949867248535,3.3429408073425293,8.986998182081152e-06,2.582812786102295,0.8397109508514404,0.8397109508514404,0.0,411.0630798339844,410.0,23884.375,-0.0,4482.185546875,1.0,283.1499938964844,285.6108703613281,290.9574279785156,292.53277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17274.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716529130935669,1.0,0.0,0.0,2.3217337131500244,2.321743965148926,3.596815645323659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.63525390625,0.0,407.4793090820313,1895.4371337890625,0.0,1743.5592041015625,0.5815491080284119,1.0,0.0,3.0,1.0,0.0
12324480,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804931640625,0.6856868267059326,0.3674172163009643,0.3422068059444427,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.7465541362762451,0.4801921844482422,0.3962858617305755,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.7330521941184998,0.4520281851291656,0.324790358543396,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804626464844,0.711656391620636,0.4101171493530273,0.4003543257713318,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.6178879737854004,0.2647148072719574,1.2501827478408811,286.38043212890625,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1239624023437,286.3798217773437,1.0,0.7462756633758545,1.0,1.0,0.0,1.0,-3.342949867248535,3.3429408073425293,8.986998182081152e-06,2.582812786102295,0.8397109508514404,0.8397109508514404,0.0,411.0630798339844,410.0,23884.375,-0.0,4482.185546875,1.0,283.1499938964844,285.6108703613281,290.9574279785156,292.53277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17274.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716529130935669,1.0,0.0,0.0,2.3217337131500244,2.321743965148926,3.596815645323659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.63525390625,0.0,407.4793090820313,1895.4371337890625,0.0,1743.5592041015625,0.5815491080284119,1.0,0.0,3.0,1.0,0.0
12324540,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.6849786639213562,0.3664259016513824,0.3413324058055877,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7461065649986267,0.4794074296951294,0.3956722915172577,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.7327073812484741,0.4514594674110412,0.324406236410141,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.7113348245620728,0.4096782803535461,0.399955689907074,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.6175491809844971,0.2643299996852875,1.248510718345642,286.3644714355469,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1231384277344,286.3638610839844,1.0,0.74574875831604,1.0,1.0,0.0,1.0,-3.338078022003174,3.338069200515747,8.960943887359463e-06,2.5790951251983643,0.8470599055290222,0.8470599055290222,0.0,411.0794982910156,410.0,23971.83203125,-0.0,4469.4853515625,1.0,283.1499938964844,285.5910949707031,291.0076599121094,292.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,17275.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168591022491455,1.0,0.0,0.0,2.3490567207336426,2.349067211151123,3.681971350033564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.2041015625,0.0,420.0704345703125,1895.4371337890625,0.0,1746.2567138671875,0.5875922441482544,1.0,0.0,3.0,1.0,0.0
12324600,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.6849786639213562,0.3664259016513824,0.3413324058055877,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7461065649986267,0.4794074296951294,0.3956722915172577,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.7327073812484741,0.4514594674110412,0.324406236410141,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.7113348245620728,0.4096782803535461,0.399955689907074,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.6175491809844971,0.2643299996852875,1.248510718345642,286.3644714355469,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1231384277344,286.3638610839844,1.0,0.74574875831604,1.0,1.0,0.0,1.0,-3.338078022003174,3.338069200515747,8.960943887359463e-06,2.5790951251983643,0.8470599055290222,0.8470599055290222,0.0,411.0794982910156,410.0,23971.83203125,-0.0,4469.4853515625,1.0,283.1499938964844,285.5910949707031,291.0076599121094,292.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,17275.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168591022491455,1.0,0.0,0.0,2.3490567207336426,2.349067211151123,3.681971350033564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.2041015625,0.0,420.0704345703125,1895.4371337890625,0.0,1746.2567138671875,0.5875922441482544,1.0,0.0,3.0,1.0,0.0
12324660,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489685058594,0.6842657923698425,0.3654291331768036,0.340453028678894,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.745650589466095,0.4786055386066437,0.3950449526309967,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.7323547005653381,0.4508753716945648,0.3240114748477936,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.7110030651092529,0.4092244207859039,0.399542897939682,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.6172077059745789,0.2639436423778534,1.246831297874451,286.348876953125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1224060058594,286.3482971191406,1.0,0.745214581489563,1.0,1.0,0.0,1.0,-3.3331422805786133,3.3331332206726074,8.934583092923276e-06,2.5753276348114014,0.8545330166816711,0.8545330166816711,0.0,411.0945739746094,410.0,24057.296875,-0.0,4456.63671875,1.0,283.1499938964844,285.5717163085937,291.0579528808594,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17276.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171732187271118,1.0,0.0,0.0,2.3762640953063965,2.376274585723877,3.7677557429560693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.68359375,0.0,432.8840637207031,1895.4371337890625,0.0,1748.8265380859375,0.5936220288276672,1.0,0.0,3.0,1.0,0.0
12324720,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489685058594,0.6842657923698425,0.3654291331768036,0.340453028678894,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.745650589466095,0.4786055386066437,0.3950449526309967,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.7323547005653381,0.4508753716945648,0.3240114748477936,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.7110030651092529,0.4092244207859039,0.399542897939682,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.6172077059745789,0.2639436423778534,1.246831297874451,286.348876953125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1224060058594,286.3482971191406,1.0,0.745214581489563,1.0,1.0,0.0,1.0,-3.3331422805786133,3.3331332206726074,8.934583092923276e-06,2.5753276348114014,0.8545330166816711,0.8545330166816711,0.0,411.0945739746094,410.0,24057.296875,-0.0,4456.63671875,1.0,283.1499938964844,285.5717163085937,291.0579528808594,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17276.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171732187271118,1.0,0.0,0.0,2.3762640953063965,2.376274585723877,3.7677557429560693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.68359375,0.0,432.8840637207031,1895.4371337890625,0.0,1748.8265380859375,0.5936220288276672,1.0,0.0,3.0,1.0,0.0
12324780,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.6835486888885498,0.3644279539585113,0.339569091796875,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.745186448097229,0.4777873158454895,0.3944041430950165,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.7319941520690918,0.450276255607605,0.3236059546470642,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.7106612920761108,0.408756285905838,0.3991162478923797,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.616864025592804,0.2635566890239715,1.2451473474502563,286.3344116210937,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1217346191406,286.3342590332031,1.0,0.7446736693382263,1.0,1.0,0.0,1.0,-3.3281466960906982,3.3281378746032715,8.907938536140136e-06,2.5715131759643555,0.8621477484703064,0.8621477484703064,0.0,411.1082763671875,410.0,24150.298828125,-0.0,4443.65283203125,1.0,283.1499938964844,285.5528564453125,291.1081237792969,292.7007751464844,293.1499938964844,293.1499938964844,283.1499938964844,17279.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174755930900574,1.0,0.0,0.0,2.403329849243164,2.403340578079224,3.854074464015866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.10595703125,0.0,445.9068298339844,1895.4371337890625,0.0,1751.30126953125,0.5996321439743042,1.0,0.0,3.0,1.0,0.0
12324840,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.6835486888885498,0.3644279539585113,0.339569091796875,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.745186448097229,0.4777873158454895,0.3944041430950165,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.7319941520690918,0.450276255607605,0.3236059546470642,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.7106612920761108,0.408756285905838,0.3991162478923797,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.616864025592804,0.2635566890239715,1.2451473474502563,286.3344116210937,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1217346191406,286.3342590332031,1.0,0.7446736693382263,1.0,1.0,0.0,1.0,-3.3281466960906982,3.3281378746032715,8.907938536140136e-06,2.5715131759643555,0.8621477484703064,0.8621477484703064,0.0,411.1082763671875,410.0,24150.298828125,-0.0,4443.65283203125,1.0,283.1499938964844,285.5528564453125,291.1081237792969,292.7007751464844,293.1499938964844,293.1499938964844,283.1499938964844,17279.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174755930900574,1.0,0.0,0.0,2.403329849243164,2.403340578079224,3.854074464015866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.10595703125,0.0,445.9068298339844,1895.4371337890625,0.0,1751.30126953125,0.5996321439743042,1.0,0.0,3.0,1.0,0.0
