time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324900,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.6831986308097839,0.3639483451843261,0.3391337692737579,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.7449593544006348,0.4773923754692077,0.3940853774547577,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.7318190336227417,0.4499928951263428,0.323405385017395,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.7104947566986084,0.4085344970226288,0.3989044725894928,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.616698145866394,0.2633750140666961,1.244324803352356,286.3346862792969,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1215209960937,286.334716796875,1.0,0.7444039583206177,1.0,1.0,0.0,1.0,-3.3256869316101074,3.3256781101226807,8.89482362254057e-06,2.5696308612823486,0.8661318421363831,0.8661318421363831,0.0,411.105712890625,410.0,24228.3203125,-0.0,4437.21728515625,1.0,283.1499938964844,285.5466003417969,291.1333923339844,292.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,17277.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176627516746521,1.0,0.0,0.0,2.416890859603882,2.4169015884399414,3.8976912719590473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.44677734375,0.0,452.5190124511719,1895.4371337890625,0.0,1752.8338623046875,0.6026442050933838,1.0,0.0,3.0,1.0,0.0
12324960,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.6828770041465759,0.3634984195232391,0.3387227058410644,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.7447533011436462,0.4770219326019287,0.3937836587429046,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.7316656708717346,0.4497360289096832,0.3232211768627167,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.7103497385978699,0.4083344340324402,0.3987102210521698,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.6165527105331421,0.2632120251655578,1.2435712814331057,286.33544921875,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1215515136719,286.33551025390625,1.0,0.7441437244415283,1.0,1.0,0.0,1.0,-3.32340407371521,3.323395252227783,8.882659130904358e-06,2.5678834915161133,0.8702133893966675,0.8702133893966675,0.0,411.0798950195313,410.0,24307.77734375,-0.0,4431.1181640625,1.0,283.1499938964844,285.5409545898437,291.15936279296875,292.7602233886719,293.1499938964844,293.1499938964844,283.1499938964844,17273.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179954051971436,1.0,0.0,0.0,2.430537939071656,2.430548906326294,3.941832460441219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.28662109375,0.0,459.2347717285156,1895.4371337890625,0.0,1755.5594482421875,0.6056745648384094,1.0,0.0,3.0,1.0,0.0
12325020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.682289183139801,0.3626473546028137,0.3379531502723694,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.7443822622299194,0.4763226807117462,0.393219530582428,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.7314008474349976,0.4492648541927337,0.3228886723518371,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.7101025581359863,0.4079724252223968,0.3983632922172546,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.6163071990013123,0.2629255354404449,1.2422534227371216,286.33709716796875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1219482421875,286.3371276855469,1.0,0.7436573505401611,1.0,1.0,0.0,1.0,-3.3192780017852783,3.319269180297852,8.860708476277068e-06,2.5647311210632324,0.8786408305168152,0.8786408305168152,0.0,410.9975891113281,410.0,24468.595703125,-0.0,4419.908203125,1.0,283.1499938964844,285.52984619140625,291.2115173339844,292.822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17265.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191055417060852,1.0,0.0,0.0,2.458031177520752,2.45804214477539,4.031513469726633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.15380859375,0.0,472.97503662109375,1895.4371337890625,0.0,1764.6683349609375,0.6117860674858093,1.0,0.0,3.0,1.0,0.0
12325080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.682289183139801,0.3626473546028137,0.3379531502723694,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.7443822622299194,0.4763226807117462,0.393219530582428,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.7314008474349976,0.4492648541927337,0.3228886723518371,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.7101025581359863,0.4079724252223968,0.3983632922172546,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.6163071990013123,0.2629255354404449,1.2422534227371216,286.33709716796875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1219482421875,286.3371276855469,1.0,0.7436573505401611,1.0,1.0,0.0,1.0,-3.3192780017852783,3.319269180297852,8.860708476277068e-06,2.5647311210632324,0.8786408305168152,0.8786408305168152,0.0,410.9975891113281,410.0,24468.595703125,-0.0,4419.908203125,1.0,283.1499938964844,285.52984619140625,291.2115173339844,292.822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17265.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191055417060852,1.0,0.0,0.0,2.458031177520752,2.45804214477539,4.031513469726633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.15380859375,0.0,472.97503662109375,1895.4371337890625,0.0,1764.6683349609375,0.6117860674858093,1.0,0.0,3.0,1.0,0.0
12325140,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.6817340850830078,0.3618319928646087,0.3372222483158111,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.7440333366394043,0.4756515920162201,0.3926834464073181,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7311574816703796,0.4488199651241302,0.3225798606872558,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7098791003227234,0.4076371788978576,0.3980473279953003,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.6160953640937805,0.2626752257347107,1.2411160469055176,286.3387451171875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1225891113281,286.3387756347656,1.0,0.743211567401886,1.0,1.0,0.0,1.0,-3.315521001815796,3.315512180328369,8.840757800498977e-06,2.561865329742432,0.8874215483665466,0.8874215483665466,0.0,410.9166564941406,410.0,24630.720703125,-0.0,4409.685546875,1.0,283.1499938964844,285.51885986328125,291.2624206542969,292.8840637207031,293.1499938964844,293.1499938964844,283.1499938964844,17257.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206305265426636,1.0,0.0,0.0,2.485775947570801,2.4857871532440186,4.123037342651514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.783203125,0.0,487.135498046875,1895.4371337890625,0.0,1777.212646484375,0.6179638504981995,1.0,0.0,3.0,1.0,0.0
12325200,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.6817340850830078,0.3618319928646087,0.3372222483158111,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.7440333366394043,0.4756515920162201,0.3926834464073181,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7311574816703796,0.4488199651241302,0.3225798606872558,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7098791003227234,0.4076371788978576,0.3980473279953003,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.6160953640937805,0.2626752257347107,1.2411160469055176,286.3387451171875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1225891113281,286.3387756347656,1.0,0.743211567401886,1.0,1.0,0.0,1.0,-3.315521001815796,3.315512180328369,8.840757800498977e-06,2.561865329742432,0.8874215483665466,0.8874215483665466,0.0,410.9166564941406,410.0,24630.720703125,-0.0,4409.685546875,1.0,283.1499938964844,285.51885986328125,291.2624206542969,292.8840637207031,293.1499938964844,293.1499938964844,283.1499938964844,17257.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206305265426636,1.0,0.0,0.0,2.485775947570801,2.4857871532440186,4.123037342651514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.783203125,0.0,487.135498046875,1895.4371337890625,0.0,1777.212646484375,0.6179638504981995,1.0,0.0,3.0,1.0,0.0
12325260,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.681188702583313,0.3610335886478424,0.3365101218223572,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.7436881065368652,0.4749907851219177,0.3921587467193603,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.7309165000915527,0.4483822584152221,0.3222789168357849,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.70965975522995,0.4073123335838318,0.3977446258068084,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.6158995032310486,0.2624479830265045,1.2400959730148315,286.3402404785156,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1234130859375,286.3402709960937,1.0,0.7427963018417358,1.0,1.0,0.0,1.0,-3.311969518661499,3.3119606971740723,8.821919436741155e-06,2.55915641784668,0.8965519070625305,0.8965519070625305,0.0,410.8540649414063,410.0,24792.947265625,-0.0,4400.1162109375,1.0,283.1499938964844,285.5079650878906,291.3114929199219,292.94390869140625,293.1499938964844,293.1499938964844,283.1499938964844,17251.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223449349403381,1.0,0.0,0.0,2.5137178897857666,2.5137293338775635,4.216250601984939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.9736328125,0.0,501.704833984375,1895.4371337890625,0.0,1791.3583984375,0.6241970062255859,1.0,0.0,3.0,1.0,0.0
12325320,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.681188702583313,0.3610335886478424,0.3365101218223572,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.7436881065368652,0.4749907851219177,0.3921587467193603,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.7309165000915527,0.4483822584152221,0.3222789168357849,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.70965975522995,0.4073123335838318,0.3977446258068084,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.6158995032310486,0.2624479830265045,1.2400959730148315,286.3402404785156,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1234130859375,286.3402709960937,1.0,0.7427963018417358,1.0,1.0,0.0,1.0,-3.311969518661499,3.3119606971740723,8.821919436741155e-06,2.55915641784668,0.8965519070625305,0.8965519070625305,0.0,410.8540649414063,410.0,24792.947265625,-0.0,4400.1162109375,1.0,283.1499938964844,285.5079650878906,291.3114929199219,292.94390869140625,293.1499938964844,293.1499938964844,283.1499938964844,17251.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223449349403381,1.0,0.0,0.0,2.5137178897857666,2.5137293338775635,4.216250601984939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.9736328125,0.0,501.704833984375,1895.4371337890625,0.0,1791.3583984375,0.6241970062255859,1.0,0.0,3.0,1.0,0.0
12325380,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.6806451678276062,0.3602440059185028,0.3358078300952911,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.7433401346206665,0.4743317365646362,0.3916372656822204,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.7306711673736572,0.4479427933692932,0.3219783902168274,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.7094374299049377,0.4069896936416626,0.3974460959434509,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.6157122254371643,0.2622363567352295,1.239155411720276,286.341552734375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.124267578125,286.3415832519531,1.0,0.7424021363258362,1.0,1.0,0.0,1.0,-3.308535575866699,3.3085267543792725,8.803717719274573e-06,2.556535243988037,0.9060297012329102,0.9060297012329102,0.0,410.8101806640625,410.0,24954.373046875,-0.0,4390.97216796875,1.0,283.1499938964844,285.49713134765625,291.35894775390625,293.00201416015625,293.1499938964844,293.1499938964844,283.1499938964844,17247.0078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724109411239624,1.0,0.0,0.0,2.541778802871704,2.54179048538208,4.3109091052428994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.7236328125,0.0,516.6547241210938,1895.4371337890625,0.0,1805.964599609375,0.6334686875343323,1.0,0.0,3.0,1.0,0.0
12325440,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.6806451678276062,0.3602440059185028,0.3358078300952911,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.7433401346206665,0.4743317365646362,0.3916372656822204,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.7306711673736572,0.4479427933692932,0.3219783902168274,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.7094374299049377,0.4069896936416626,0.3974460959434509,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.6157122254371643,0.2622363567352295,1.239155411720276,286.341552734375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.124267578125,286.3415832519531,1.0,0.7424021363258362,1.0,1.0,0.0,1.0,-3.308535575866699,3.3085267543792725,8.803717719274573e-06,2.556535243988037,0.9060297012329102,0.9060297012329102,0.0,410.8101806640625,410.0,24954.373046875,-0.0,4390.97216796875,1.0,283.1499938964844,285.49713134765625,291.35894775390625,293.00201416015625,293.1499938964844,293.1499938964844,283.1499938964844,17247.0078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724109411239624,1.0,0.0,0.0,2.541778802871704,2.54179048538208,4.3109091052428994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.7236328125,0.0,516.6547241210938,1895.4371337890625,0.0,1805.964599609375,0.6334686875343323,1.0,0.0,3.0,1.0,0.0
12325500,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33233642578125,0.6803642511367798,0.3598260879516601,0.3354515731334686,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.332275390625,0.7431575655937195,0.4739793539047241,0.3913707137107849,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.332275390625,0.7305389642715454,0.447696715593338,0.3218216300010681,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323059082031,0.7093170285224915,0.4068085551261902,0.3972910642623901,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324584960937,0.6156145334243774,0.2621217370033264,1.2386891841888428,286.3322448730469,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.12457275390625,286.3317565917969,1.0,0.7422080039978027,1.0,1.0,0.0,1.0,-3.3067948818206787,3.306786060333252,8.794504537945613e-06,2.555208921432495,0.9107296466827391,0.9107296466827391,0.0,410.8023376464844,410.0,25094.205078125,-0.0,4386.42236328125,1.0,283.1499938964844,285.4787902832031,291.38360595703125,293.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,17548.787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251985669136047,1.0,0.0,0.0,2.577810764312744,2.577822685241699,4.433997560226999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.3017578125,0.0,537.932373046875,1895.4371337890625,0.0,1815.004150390625,0.6394319534301758,1.0,0.0,3.0,1.0,0.0
12325560,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6800503730773926,0.3593813776969909,0.3350683152675628,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267822265625,0.7429482936859131,0.473599910736084,0.3910810351371765,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267822265625,0.7303785681724548,0.4474209249019623,0.3216423690319061,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.7091681957244873,0.4066032767295837,0.3971123099327087,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.6154948472976685,0.2619922459125519,1.238158941268921,286.3267822265625,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12469482421875,286.3263854980469,1.0,0.742004930973053,1.0,1.0,0.0,1.0,-3.304856300354004,3.304847478866577,8.784241799730808e-06,2.5537288188934326,0.915513038635254,0.915513038635254,0.0,410.8232116699219,410.0,25197.486328125,-0.0,4381.52685546875,1.0,283.1499938964844,285.466064453125,291.4077453613281,293.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17694.185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72641521692276,1.0,0.0,0.0,2.602245569229126,2.602257490158081,4.518454090884916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.79052734375,0.0,552.3673095703125,1895.4371337890625,0.0,1825.12353515625,0.6480919718742371,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.6793452501296997,0.3584047853946686,0.3342332541942596,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.7424651980400085,0.4727502465248108,0.3904381096363067,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036193847656,0.7299896478652954,0.4467712342739105,0.3212235867977142,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.7087996006011963,0.4061111807823181,0.3966878652572632,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038024902344,0.6151983141899109,0.2616796195507049,1.2368996143341064,286.3035888671875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244201660156,286.302978515625,1.0,0.7415605187416077,1.0,1.0,0.0,1.0,-3.3004150390625,3.300406217575073,8.760729542700574e-06,2.550328493118286,0.9249573349952698,0.9249573349952698,0.0,410.9177551269531,410.0,25466.763671875,-0.0,4370.59130859375,1.0,283.1499938964844,285.42535400390625,291.45587158203125,293.1309509277344,293.1499938964844,293.1499938964844,283.1499938964844,18362.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294207811355591,1.0,0.0,0.0,2.677919864654541,2.6779327392578125,4.785072746926744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.8662109375,0.0,599.9100952148438,1895.4371337890625,0.0,1850.216796875,0.6663929224014282,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.6793452501296997,0.3584047853946686,0.3342332541942596,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.7424651980400085,0.4727502465248108,0.3904381096363067,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036193847656,0.7299896478652954,0.4467712342739105,0.3212235867977142,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.7087996006011963,0.4061111807823181,0.3966878652572632,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038024902344,0.6151983141899109,0.2616796195507049,1.2368996143341064,286.3035888671875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244201660156,286.302978515625,1.0,0.7415605187416077,1.0,1.0,0.0,1.0,-3.3004150390625,3.300406217575073,8.760729542700574e-06,2.550328493118286,0.9249573349952698,0.9249573349952698,0.0,410.9177551269531,410.0,25466.763671875,-0.0,4370.59130859375,1.0,283.1499938964844,285.42535400390625,291.45587158203125,293.1309509277344,293.1499938964844,293.1499938964844,283.1499938964844,18362.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294207811355591,1.0,0.0,0.0,2.677919864654541,2.6779327392578125,4.785072746926744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.8662109375,0.0,599.9100952148438,1895.4371337890625,0.0,1850.216796875,0.6663929224014282,1.0,0.0,3.0,1.0,0.0
12325740,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.6785492897033691,0.3573352694511413,0.3333100080490112,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.7419048547744751,0.4717956781387329,0.3897085189819336,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.7295191287994385,0.4460102021694183,0.3207242786884308,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.7083436846733093,0.4055231511592865,0.3961708843708038,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784118652344,0.6148282885551453,0.2613007426261902,1.235344171524048,286.2782287597656,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12353515625,286.2777099609375,1.0,0.741048276424408,1.0,1.0,0.0,1.0,-3.295180559158325,3.295171976089477,8.733018148632254e-06,2.546305179595948,0.9343669414520264,0.9343669414520264,0.0,411.052734375,410.0,25784.12890625,-0.0,4357.8623046875,1.0,283.1499938964844,285.38214111328125,291.5018615722656,293.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,19182.0859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329456210136414,1.0,0.0,0.0,2.7632648944854736,2.7632784843444824,5.094931907478895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.37353515625,0.0,657.0206298828125,1895.4371337890625,0.0,1879.81494140625,0.6870265603065491,1.0,0.0,3.0,1.0,0.0
12325800,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.6785492897033691,0.3573352694511413,0.3333100080490112,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.7419048547744751,0.4717956781387329,0.3897085189819336,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.7295191287994385,0.4460102021694183,0.3207242786884308,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.7083436846733093,0.4055231511592865,0.3961708843708038,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784118652344,0.6148282885551453,0.2613007426261902,1.235344171524048,286.2782287597656,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12353515625,286.2777099609375,1.0,0.741048276424408,1.0,1.0,0.0,1.0,-3.295180559158325,3.295171976089477,8.733018148632254e-06,2.546305179595948,0.9343669414520264,0.9343669414520264,0.0,411.052734375,410.0,25784.12890625,-0.0,4357.8623046875,1.0,283.1499938964844,285.38214111328125,291.5018615722656,293.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,19182.0859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329456210136414,1.0,0.0,0.0,2.7632648944854736,2.7632784843444824,5.094931907478895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.37353515625,0.0,657.0206298828125,1895.4371337890625,0.0,1879.81494140625,0.6870265603065491,1.0,0.0,3.0,1.0,0.0
12325860,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.6777235269546509,0.3562331795692444,0.3323459923267364,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.7413147687911987,0.4707902073860168,0.3889285624027252,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.7290161848068237,0.4451962113380432,0.3201793134212494,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.707850992679596,0.4048866629600525,0.3955981135368347,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.6144257187843323,0.2608889639377594,1.2336050271987915,286.2547607421875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1224365234375,286.254150390625,1.0,0.740477979183197,1.0,1.0,0.0,1.0,-3.289482831954956,3.2894740104675293,8.702862942300271e-06,2.54190993309021,0.9438177943229676,0.9438177943229676,0.0,411.1675720214844,410.0,26146.650390625,-0.0,4343.85986328125,1.0,283.1499938964844,285.34130859375,291.5472412109375,293.2630615234375,293.1499938964844,293.1499938964844,283.1499938964844,20102.814453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371629476547241,1.0,0.0,0.0,2.854588747024536,2.8546030521392822,5.437264007923659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.59326171875,0.0,722.185302734375,1895.4371337890625,0.0,1915.461181640625,0.7090936303138733,1.0,0.0,3.0,1.0,0.0
12325920,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.6777235269546509,0.3562331795692444,0.3323459923267364,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.7413147687911987,0.4707902073860168,0.3889285624027252,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.7290161848068237,0.4451962113380432,0.3201793134212494,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.707850992679596,0.4048866629600525,0.3955981135368347,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.6144257187843323,0.2608889639377594,1.2336050271987915,286.2547607421875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1224365234375,286.254150390625,1.0,0.740477979183197,1.0,1.0,0.0,1.0,-3.289482831954956,3.2894740104675293,8.702862942300271e-06,2.54190993309021,0.9438177943229676,0.9438177943229676,0.0,411.1675720214844,410.0,26146.650390625,-0.0,4343.85986328125,1.0,283.1499938964844,285.34130859375,291.5472412109375,293.2630615234375,293.1499938964844,293.1499938964844,283.1499938964844,20102.814453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371629476547241,1.0,0.0,0.0,2.854588747024536,2.8546030521392822,5.437264007923659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.59326171875,0.0,722.185302734375,1895.4371337890625,0.0,1915.461181640625,0.7090936303138733,1.0,0.0,3.0,1.0,0.0
12325980,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.6768830418586731,0.3551021814346313,0.3313567638397217,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.740707516670227,0.4697398245334625,0.3881129324436188,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7284929752349854,0.4443333745002746,0.3196009993553161,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.7073367834091187,0.4042080640792846,0.3949857056140899,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.6140049695968628,0.2604523003101349,1.231750249862671,286.2300720214844,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1212463378906,286.2294006347656,1.0,0.7398640513420105,1.0,1.0,0.0,1.0,-3.283477306365967,3.28346848487854,8.671111572766677e-06,2.5372681617736816,0.9532610774040222,0.9532610774040222,0.0,411.2583312988281,410.0,26502.880859375,-0.0,4328.96923828125,1.0,283.1499938964844,285.29986572265625,291.5898132324219,293.32830810546875,293.1499938964844,293.1499938964844,283.1499938964844,21094.13671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419185638427734,1.0,0.0,0.0,2.949298143386841,2.949313163757324,5.80404332595208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.80712890625,0.0,794.2734985351562,1895.4371337890625,0.0,1955.953369140625,0.7319691181182861,1.0,0.0,3.0,1.0,0.0
12326040,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.6768830418586731,0.3551021814346313,0.3313567638397217,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.740707516670227,0.4697398245334625,0.3881129324436188,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7284929752349854,0.4443333745002746,0.3196009993553161,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.7073367834091187,0.4042080640792846,0.3949857056140899,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.6140049695968628,0.2604523003101349,1.231750249862671,286.2300720214844,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1212463378906,286.2294006347656,1.0,0.7398640513420105,1.0,1.0,0.0,1.0,-3.283477306365967,3.28346848487854,8.671111572766677e-06,2.5372681617736816,0.9532610774040222,0.9532610774040222,0.0,411.2583312988281,410.0,26502.880859375,-0.0,4328.96923828125,1.0,283.1499938964844,285.29986572265625,291.5898132324219,293.32830810546875,293.1499938964844,293.1499938964844,283.1499938964844,21094.13671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419185638427734,1.0,0.0,0.0,2.949298143386841,2.949313163757324,5.80404332595208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.80712890625,0.0,794.2734985351562,1895.4371337890625,0.0,1955.953369140625,0.7319691181182861,1.0,0.0,3.0,1.0,0.0
12326100,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.6764585375785828,0.3545253872871399,0.3308545649051666,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21502685546875,0.7403983473777771,0.4691978096961975,0.3876934647560119,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21502685546875,0.7282245755195618,0.4438832402229309,0.3193006813526153,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.7070726752281189,0.403853178024292,0.3946665525436401,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.6137890815734863,0.2602254152297973,1.2307888269424438,286.2149963378906,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1206359863281,286.214111328125,1.0,0.7395434379577637,1.0,1.0,0.0,1.0,-3.280379056930542,3.2803704738616943,8.654747034597676e-06,2.5348706245422363,0.9579465389251708,0.9579465389251708,0.0,411.2958984375,410.0,26698.59765625,-0.0,4321.2509765625,1.0,283.1499938964844,285.2757873535156,291.6099853515625,293.36053466796875,293.1499938964844,293.1499938964844,283.1499938964844,21726.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443851828575134,1.0,0.0,0.0,3.0054283142089844,3.005444049835205,6.027067911418271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.94921875,0.0,839.3921508789062,1895.4371337890625,0.0,1977.0755615234373,0.7427615523338318,1.0,0.0,3.0,1.0,0.0
12326160,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.676024854183197,0.3539435863494873,0.3303423225879669,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.740080714225769,0.4686468839645386,0.387262612581253,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050170898437,0.7279465198516846,0.4434231519699096,0.3189892768859863,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.7067988514900208,0.4034898281097412,0.3943351507186889,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052307128906,0.6135655045509338,0.2599942088127136,1.2297948598861694,286.2049865722656,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1200256347656,286.2043151855469,1.0,0.7392131090164185,1.0,1.0,0.0,1.0,-3.277185440063477,3.27717661857605,8.637885912321508e-06,2.532396078109741,0.9626986384391784,0.9626986384391784,0.0,411.3343505859375,410.0,26847.2109375,-0.0,4313.30419921875,1.0,283.1499938964844,285.2588806152344,291.628662109375,293.3891906738281,293.1499938964844,293.1499938964844,283.1499938964844,22133.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467978596687317,1.0,0.0,0.0,3.0456011295318604,3.04561734199524,6.189268901835021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.48681640625,0.0,872.3938598632812,1895.4371337890625,0.0,1997.8131103515625,0.7552210092544556,1.0,0.0,3.0,1.0,0.0
12326220,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801452636719,0.6751502752304077,0.3527610003948211,0.3293052315711975,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.7394357919692993,0.4675160944461822,0.3863809108734131,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.7273778915405273,0.4424698650836944,0.3183466792106628,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800842285156,0.7062388062477112,0.4027362167835235,0.393650084733963,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802673339844,0.6131095886230469,0.2595188021659851,1.2277568578720093,286.1800231933594,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1188049316406,286.1793518066406,1.0,0.7385307550430298,1.0,1.0,0.0,1.0,-3.270643711090088,3.27063512802124,8.603384230809752e-06,2.527320623397827,0.9721346497535706,0.9721346497535706,0.0,411.3989868164063,410.0,27176.556640625,-0.0,4296.9833984375,1.0,283.1499938964844,285.218994140625,291.6641845703125,293.4457092285156,293.1499938964844,293.1499938964844,283.1499938964844,23204.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515422105789185,1.0,0.0,0.0,3.1423540115356445,3.14237117767334,6.588757628378517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.6064453125,0.0,955.907470703125,1895.4371337890625,0.0,2038.80810546875,0.778574526309967,1.0,0.0,3.0,1.0,0.0
12326280,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801452636719,0.6751502752304077,0.3527610003948211,0.3293052315711975,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.7394357919692993,0.4675160944461822,0.3863809108734131,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.7273778915405273,0.4424698650836944,0.3183466792106628,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800842285156,0.7062388062477112,0.4027362167835235,0.393650084733963,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802673339844,0.6131095886230469,0.2595188021659851,1.2277568578720093,286.1800231933594,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1188049316406,286.1793518066406,1.0,0.7385307550430298,1.0,1.0,0.0,1.0,-3.270643711090088,3.27063512802124,8.603384230809752e-06,2.527320623397827,0.9721346497535706,0.9721346497535706,0.0,411.3989868164063,410.0,27176.556640625,-0.0,4296.9833984375,1.0,283.1499938964844,285.218994140625,291.6641845703125,293.4457092285156,293.1499938964844,293.1499938964844,283.1499938964844,23204.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515422105789185,1.0,0.0,0.0,3.1423540115356445,3.14237117767334,6.588757628378517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.6064453125,0.0,955.907470703125,1895.4371337890625,0.0,2038.80810546875,0.778574526309967,1.0,0.0,3.0,1.0,0.0
12326340,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.155517578125,0.6742631196975708,0.3515591621398926,0.328249990940094,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.7387757897377014,0.4663526117801666,0.3854721486568451,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.7267899513244629,0.4414785504341125,0.3176769316196441,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.7056598663330078,0.4019519090652466,0.3929352164268493,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.6126405596733093,0.2590303421020508,1.2256559133529663,286.1554260253906,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11767578125,286.1547241210937,1.0,0.7378221750259399,1.0,1.0,0.0,1.0,-3.2638978958129883,3.2638893127441406,8.567851182306185e-06,2.5220766067504883,0.981575608253479,0.981575608253479,0.0,411.4528503417969,410.0,27488.794921875,-0.0,4280.130859375,1.0,283.1499938964844,285.180419921875,291.6968994140625,293.4982604980469,293.1499938964844,293.1499938964844,283.1499938964844,24297.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560387253761292,1.0,0.0,0.0,3.23873233795166,3.238750696182251,6.999120500950085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.1611328125,0.0,1044.24951171875,1895.4371337890625,0.0,2077.918701171875,0.8018320798873901,1.0,0.0,3.0,1.0,0.0
12326400,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.155517578125,0.6742631196975708,0.3515591621398926,0.328249990940094,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.7387757897377014,0.4663526117801666,0.3854721486568451,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.7267899513244629,0.4414785504341125,0.3176769316196441,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.7056598663330078,0.4019519090652466,0.3929352164268493,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.6126405596733093,0.2590303421020508,1.2256559133529663,286.1554260253906,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11767578125,286.1547241210937,1.0,0.7378221750259399,1.0,1.0,0.0,1.0,-3.2638978958129883,3.2638893127441406,8.567851182306185e-06,2.5220766067504883,0.981575608253479,0.981575608253479,0.0,411.4528503417969,410.0,27488.794921875,-0.0,4280.130859375,1.0,283.1499938964844,285.180419921875,291.6968994140625,293.4982604980469,293.1499938964844,293.1499938964844,283.1499938964844,24297.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560387253761292,1.0,0.0,0.0,3.23873233795166,3.238750696182251,6.999120500950085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.1611328125,0.0,1044.24951171875,1895.4371337890625,0.0,2077.918701171875,0.8018320798873901,1.0,0.0,3.0,1.0,0.0
12326460,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.6733675599098206,0.3503460884094238,0.3271815180778503,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7381040453910828,0.4651644229888916,0.3845409750938415,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7261859774589539,0.4404573738574981,0.3169839978218078,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.133056640625,0.705065906047821,0.4011440873146057,0.39219531416893,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.6121621131896973,0.2585345506668091,1.2235116958618164,286.1330261230469,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1166381835937,286.13250732421875,1.0,0.7370924353599548,1.0,1.0,0.0,1.0,-3.2569940090179443,3.256985664367676,8.531527782906778e-06,2.516695737838745,0.9911722540855408,0.9911722540855408,0.0,411.4956665039063,410.0,27802.677734375,-0.0,4262.86767578125,1.0,283.1499938964844,285.1444396972656,291.72967529296875,293.549072265625,293.1499938964844,293.1499938964844,283.1499938964844,25401.849609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597220540046692,1.0,0.0,0.0,3.3342883586883545,3.3343074321746826,7.418218501697993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.7353515625,0.0,1137.033935546875,1895.4371337890625,0.0,2110.135498046875,0.8248847723007202,1.0,0.0,3.0,1.0,0.0
12326520,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.6733675599098206,0.3503460884094238,0.3271815180778503,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7381040453910828,0.4651644229888916,0.3845409750938415,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7261859774589539,0.4404573738574981,0.3169839978218078,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.133056640625,0.705065906047821,0.4011440873146057,0.39219531416893,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.6121621131896973,0.2585345506668091,1.2235116958618164,286.1330261230469,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1166381835937,286.13250732421875,1.0,0.7370924353599548,1.0,1.0,0.0,1.0,-3.2569940090179443,3.256985664367676,8.531527782906778e-06,2.516695737838745,0.9911722540855408,0.9911722540855408,0.0,411.4956665039063,410.0,27802.677734375,-0.0,4262.86767578125,1.0,283.1499938964844,285.1444396972656,291.72967529296875,293.549072265625,293.1499938964844,293.1499938964844,283.1499938964844,25401.849609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597220540046692,1.0,0.0,0.0,3.3342883586883545,3.3343074321746826,7.418218501697993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.7353515625,0.0,1137.033935546875,1895.4371337890625,0.0,2110.135498046875,0.8248847723007202,1.0,0.0,3.0,1.0,0.0
12326580,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.6724864840507507,0.349150687456131,0.3261207044124603,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.737438440322876,0.4639793336391449,0.3836051225662231,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.7255846261978149,0.4394357800483703,0.3162842988967895,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.7044764161109924,0.4003373980522156,0.3914489448070526,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.6116921901702881,0.2580498158931732,1.2213882207870483,286.115966796875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1158752441406,286.1156311035156,1.0,0.7363536953926086,1.0,1.0,0.0,1.0,-3.2501020431518555,3.250093460083008,8.495291694998741e-06,2.511304378509521,1.0,1.0,0.0,411.51263427734375,410.0,28144.94140625,-0.0,4245.5439453125,1.0,283.1499938964844,285.1129455566406,291.7706298828125,293.6076354980469,293.1499938964844,293.1499938964844,283.1499938964844,26514.765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624061703681946,1.0,0.0,0.0,3.428916931152344,3.4289371967315674,7.845258664929133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.0888671875,0.0,1234.1607666015625,1895.4371337890625,0.0,2133.710693359375,0.847693920135498,1.0,0.0,3.0,1.0,0.0
12326640,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.6724864840507507,0.349150687456131,0.3261207044124603,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.737438440322876,0.4639793336391449,0.3836051225662231,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.7255846261978149,0.4394357800483703,0.3162842988967895,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.7044764161109924,0.4003373980522156,0.3914489448070526,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.6116921901702881,0.2580498158931732,1.2213882207870483,286.115966796875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1158752441406,286.1156311035156,1.0,0.7363536953926086,1.0,1.0,0.0,1.0,-3.2501020431518555,3.250093460083008,8.495291694998741e-06,2.511304378509521,1.0,1.0,0.0,411.51263427734375,410.0,28144.94140625,-0.0,4245.5439453125,1.0,283.1499938964844,285.1129455566406,291.7706298828125,293.6076354980469,293.1499938964844,293.1499938964844,283.1499938964844,26514.765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624061703681946,1.0,0.0,0.0,3.428916931152344,3.4289371967315674,7.845258664929133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.0888671875,0.0,1234.1607666015625,1895.4371337890625,0.0,2133.710693359375,0.847693920135498,1.0,0.0,3.0,1.0,0.0
12326700,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1079406738281,0.6720607876777649,0.3485668003559112,0.3256021440029144,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7371154427528381,0.4633955657482147,0.3831433653831482,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7252927422523499,0.4389326572418213,0.3159391582012176,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7041917443275452,0.3999414443969726,0.3910816311836242,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.6114682555198669,0.2578172981739044,1.2203644514083862,286.10791015625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1156616210937,286.1075744628906,1.0,0.7359869480133057,1.0,1.0,0.0,1.0,-3.246737241744995,3.2467286586761475,8.477611117996275e-06,2.508664846420288,1.0,1.0,0.0,411.5064697265625,410.0,28338.01953125,-0.0,4237.025390625,1.0,283.1499938964844,285.09686279296875,291.79522705078125,293.64208984375,293.1499938964844,293.1499938964844,283.1499938964844,27311.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763599693775177,1.0,0.0,0.0,3.480968713760376,3.480989694595337,8.085252147793653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.2568359375,0.0,1291.12353515625,1895.4371337890625,0.0,2144.219482421875,0.8575785756111145,1.0,0.0,3.0,1.0,0.0
