time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326760,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.6716443300247192,0.3480000793933868,0.3250916302204132,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.7367986440658569,0.4628252983093261,0.3826864361763,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.7250064015388489,0.4384427070617676,0.3155975639820099,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.7039135098457336,0.3995572030544281,0.3907191455364227,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.6112520694732666,0.2575962245464325,1.2193711996078491,286.10626220703125,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11553955078125,286.1062927246094,1.0,0.7356241345405579,1.0,1.0,0.0,1.0,-3.2434356212615967,3.243427038192749,8.46026432554936e-06,2.5060689449310303,1.0,1.0,0.0,411.4929809570313,410.0,28515.224609375,-0.0,4228.638671875,1.0,283.1499938964844,285.08941650390625,291.8217163085937,293.6773986816406,293.1499938964844,293.1499938964844,283.1499938964844,27844.560546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647188305854797,1.0,0.0,0.0,3.5147476196289062,3.5147690773010254,8.242930107371649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.392578125,0.0,1329.0762939453125,1895.4371337890625,0.0,2154.087646484375,0.8686410188674927,1.0,0.0,3.0,1.0,0.0
12326820,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.6708635687828064,0.3469183444976806,0.3241179883480072,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.7362029552459717,0.461728423833847,0.381807267665863,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.7244705557823181,0.4375046193599701,0.314943790435791,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.7033978700637817,0.398827314376831,0.3900298476219177,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.6108636260032654,0.2571932971477508,1.2175511121749878,286.1033630371094,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1157531738281,286.1035461425781,1.0,0.7349250912666321,1.0,1.0,0.0,1.0,-3.2372167110443115,3.237208366394043,8.427598004345782e-06,2.5011627674102783,1.0,1.0,0.0,411.430908203125,410.0,28956.0,-0.0,4212.67236328125,1.0,283.1499938964844,285.0759582519531,291.8830871582031,293.7619934082031,293.1499938964844,293.1499938964844,283.1499938964844,29107.677734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767320454120636,1.0,0.0,0.0,3.593583583831787,3.593605756759644,8.616855211585062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.91943359375,0.0,1420.53125,1895.4371337890625,0.0,2177.081298828125,0.8879472613334656,1.0,0.0,3.0,1.0,0.0
12326880,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.6708635687828064,0.3469183444976806,0.3241179883480072,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.7362029552459717,0.461728423833847,0.381807267665863,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.7244705557823181,0.4375046193599701,0.314943790435791,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.7033978700637817,0.398827314376831,0.3900298476219177,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.6108636260032654,0.2571932971477508,1.2175511121749878,286.1033630371094,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1157531738281,286.1035461425781,1.0,0.7349250912666321,1.0,1.0,0.0,1.0,-3.2372167110443115,3.237208366394043,8.427598004345782e-06,2.5011627674102783,1.0,1.0,0.0,411.430908203125,410.0,28956.0,-0.0,4212.67236328125,1.0,283.1499938964844,285.0759582519531,291.8830871582031,293.7619934082031,293.1499938964844,293.1499938964844,283.1499938964844,29107.677734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767320454120636,1.0,0.0,0.0,3.593583583831787,3.593605756759644,8.616855211585062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.91943359375,0.0,1420.53125,1895.4371337890625,0.0,2177.081298828125,0.8879472613334656,1.0,0.0,3.0,1.0,0.0
12326940,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.6701431274414062,0.3459044992923736,0.3232038617134094,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7356513142585754,0.4606915116310119,0.3809742331504822,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7239769697189331,0.4366228878498077,0.3143278360366821,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7029303908348083,0.3981508314609527,0.3893886506557464,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.6105313897132874,0.2568452954292297,1.2159651517868042,286.1054992675781,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.11651611328125,286.1058959960937,1.0,0.7342705130577087,1.0,1.0,0.0,1.0,-3.2315194606781006,3.231511116027832,8.397671990678646e-06,2.4966461658477783,1.0,1.0,0.0,411.3411254882813,410.0,29418.474609375,-0.0,4197.9033203125,1.0,283.1499938964844,285.0669860839844,291.9518737792969,293.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,30318.751953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705295085906982,1.0,0.0,0.0,3.667580366134644,3.667603492736816,8.97537404398463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.81005859375,0.0,1510.102783203125,1895.4371337890625,0.0,2205.541748046875,0.9060876965522766,1.0,0.0,3.0,1.0,0.0
12327000,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.6701431274414062,0.3459044992923736,0.3232038617134094,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7356513142585754,0.4606915116310119,0.3809742331504822,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7239769697189331,0.4366228878498077,0.3143278360366821,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7029303908348083,0.3981508314609527,0.3893886506557464,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.6105313897132874,0.2568452954292297,1.2159651517868042,286.1054992675781,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.11651611328125,286.1058959960937,1.0,0.7342705130577087,1.0,1.0,0.0,1.0,-3.2315194606781006,3.231511116027832,8.397671990678646e-06,2.4966461658477783,1.0,1.0,0.0,411.3411254882813,410.0,29418.474609375,-0.0,4197.9033203125,1.0,283.1499938964844,285.0669860839844,291.9518737792969,293.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,30318.751953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705295085906982,1.0,0.0,0.0,3.667580366134644,3.667603492736816,8.97537404398463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.81005859375,0.0,1510.102783203125,1895.4371337890625,0.0,2205.541748046875,0.9060876965522766,1.0,0.0,3.0,1.0,0.0
12327060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.6694759726524353,0.3449547290802002,0.3223465085029602,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.7351385354995728,0.4597128629684448,0.3801868557929992,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7235202193260193,0.4357950389385223,0.313748687505722,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7025057077407837,0.3975264430046081,0.3887953758239746,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.6102519631385803,0.2565517127513885,1.2146172523498535,286.1119079589844,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1177062988281,286.1124267578125,1.0,0.7336666584014893,1.0,1.0,0.0,1.0,-3.2263431549072266,3.226334810256958,8.370470823138021e-06,2.4925196170806885,1.0,1.0,0.0,411.2381286621094,410.0,29903.34765625,-0.0,4184.400390625,1.0,283.1499938964844,285.0616455078125,292.0255126953125,293.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,31494.841796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741889357566833,1.0,0.0,0.0,3.738037824630737,3.7380619049072266,9.323536573901948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.5361328125,0.0,1598.817138671875,1895.4371337890625,0.0,2238.126220703125,0.9233739972114564,1.0,0.0,3.0,1.0,0.0
12327120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.6694759726524353,0.3449547290802002,0.3223465085029602,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.7351385354995728,0.4597128629684448,0.3801868557929992,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7235202193260193,0.4357950389385223,0.313748687505722,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7025057077407837,0.3975264430046081,0.3887953758239746,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.6102519631385803,0.2565517127513885,1.2146172523498535,286.1119079589844,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1177062988281,286.1124267578125,1.0,0.7336666584014893,1.0,1.0,0.0,1.0,-3.2263431549072266,3.226334810256958,8.370470823138021e-06,2.4925196170806885,1.0,1.0,0.0,411.2381286621094,410.0,29903.34765625,-0.0,4184.400390625,1.0,283.1499938964844,285.0616455078125,292.0255126953125,293.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,31494.841796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741889357566833,1.0,0.0,0.0,3.738037824630737,3.7380619049072266,9.323536573901948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.5361328125,0.0,1598.817138671875,1895.4371337890625,0.0,2238.126220703125,0.9233739972114564,1.0,0.0,3.0,1.0,0.0
12327180,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.6688560247421265,0.3440644741058349,0.3215423226356506,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.7346602082252502,0.4587898254394531,0.3794434666633606,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.7230958342552185,0.4350180625915527,0.3132044970989227,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.7021192908287048,0.3969517350196838,0.3882482647895813,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.6100210547447205,0.2563101649284363,1.2135000228881836,286.12176513671875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1192321777344,286.1224060058594,1.0,0.7331152558326721,1.0,1.0,0.0,1.0,-3.221668004989624,3.2216596603393555,8.345879905391484e-06,2.4887681007385254,1.0,1.0,0.0,411.1310729980469,410.0,30409.931640625,-0.0,4172.154296875,1.0,283.1499938964844,285.05926513671875,292.1031799316406,294.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,32647.513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781402468681335,1.0,0.0,0.0,3.8058269023895264,3.805851936340332,9.664765912020812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.85888671875,0.0,1687.3878173828125,1895.4371337890625,0.0,2273.45849609375,0.940014898777008,1.0,0.0,3.0,1.0,0.0
12327240,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.6688560247421265,0.3440644741058349,0.3215423226356506,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.7346602082252502,0.4587898254394531,0.3794434666633606,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.7230958342552185,0.4350180625915527,0.3132044970989227,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.7021192908287048,0.3969517350196838,0.3882482647895813,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.6100210547447205,0.2563101649284363,1.2135000228881836,286.12176513671875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1192321777344,286.1224060058594,1.0,0.7331152558326721,1.0,1.0,0.0,1.0,-3.221668004989624,3.2216596603393555,8.345879905391484e-06,2.4887681007385254,1.0,1.0,0.0,411.1310729980469,410.0,30409.931640625,-0.0,4172.154296875,1.0,283.1499938964844,285.05926513671875,292.1031799316406,294.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,32647.513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781402468681335,1.0,0.0,0.0,3.8058269023895264,3.805851936340332,9.664765912020812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.85888671875,0.0,1687.3878173828125,1895.4371337890625,0.0,2273.45849609375,0.940014898777008,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.668563961982727,0.3436397314071655,0.3211605548858642,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.7344343066215515,0.458347886800766,0.3790888488292694,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.7228962779045105,0.4346471726894378,0.3129461109638214,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.7019407153129578,0.3966818749904632,0.3879926204681396,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.6099238991737366,0.2562077343463897,1.2130279541015625,286.1258544921875,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1201171875,286.1263732910156,1.0,0.7328596115112305,1.0,1.0,0.0,1.0,-3.2195212841033936,3.219512939453125,8.334575795743149e-06,2.4870359897613525,1.0,1.0,0.0,411.0762023925781,410.0,30689.697265625,-0.0,4166.5087890625,1.0,283.1499938964844,285.0565185546875,292.1435852050781,294.12225341796875,293.1499938964844,293.1499938964844,283.1499938964844,33353.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802110314369202,1.0,0.0,0.0,3.846767425537109,3.846792936325073,9.873817816696828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.849609375,0.0,1742.4310302734375,1895.4371337890625,0.0,2292.03515625,0.947255313396454,1.0,0.0,3.0,1.0,0.0
12327360,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.6682788133621216,0.3432298600673675,0.3207880556583404,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.7342134118080139,0.4579201340675354,0.3787424266338348,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.7227008938789368,0.4342891275882721,0.3126936852931976,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.7017678618431091,0.3964245617389679,0.3877456486225128,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.6098350882530212,0.2561177015304565,1.2126022577285769,286.13446044921875,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12109375,286.1351928710937,1.0,0.7326159477233887,1.0,1.0,0.0,1.0,-3.217470407485962,3.2174623012542725,8.323769179696683e-06,2.485374689102173,1.0,1.0,0.0,411.0247802734375,410.0,30936.552734375,-0.0,4161.1259765625,1.0,283.1499938964844,285.0592346191406,292.1844177246094,294.1780090332031,293.1499938964844,293.1499938964844,283.04998779296875,33784.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822925448417664,1.0,0.0,0.0,3.871538639068604,3.8715646266937256,1.0001392638514517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.83154296875,0.0,1776.3096923828125,1895.4371337890625,0.0,2310.747802734375,0.9551522135734558,1.0,0.0,3.0,1.0,0.0
12327420,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.6675465703010559,0.3421555161476135,0.3199149072170257,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.7336442470550537,0.4568338394165039,0.3779486417770386,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.7221695184707642,0.4333153069019317,0.3120871782302856,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931701660156,0.701282262802124,0.3957058787345886,0.3871479630470276,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.6095424890518188,0.2558027505874634,1.211464524269104,286.0932006835937,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12164306640625,286.0936889648437,1.0,0.7321017384529114,1.0,1.0,0.0,1.0,-3.2124838829040527,3.212475538253784,8.297664862766396e-06,2.481393337249756,1.0,1.0,0.0,411.0874938964844,410.0,31889.8046875,-0.0,4149.08447265625,1.0,283.05206298828125,284.99365234375,292.2896728515625,294.3499450683594,293.1499938964844,293.1499938964844,282.75,34734.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921648621559143,1.0,0.0,0.0,3.925574779510498,3.9256012439727774,1.028252540891117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.77197265625,0.0,1851.730224609375,1895.4371337890625,0.0,2400.017578125,0.9663389921188354,1.0,0.0,3.0,1.0,0.0
12327480,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.6675465703010559,0.3421555161476135,0.3199149072170257,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.7336442470550537,0.4568338394165039,0.3779486417770386,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.7221695184707642,0.4333153069019317,0.3120871782302856,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931701660156,0.701282262802124,0.3957058787345886,0.3871479630470276,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.6095424890518188,0.2558027505874634,1.211464524269104,286.0932006835937,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12164306640625,286.0936889648437,1.0,0.7321017384529114,1.0,1.0,0.0,1.0,-3.2124838829040527,3.212475538253784,8.297664862766396e-06,2.481393337249756,1.0,1.0,0.0,411.0874938964844,410.0,31889.8046875,-0.0,4149.08447265625,1.0,283.05206298828125,284.99365234375,292.2896728515625,294.3499450683594,293.1499938964844,293.1499938964844,282.75,34734.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921648621559143,1.0,0.0,0.0,3.925574779510498,3.9256012439727774,1.028252540891117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.77197265625,0.0,1851.730224609375,1895.4371337890625,0.0,2400.017578125,0.9663389921188354,1.0,0.0,3.0,1.0,0.0
12327540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.6661812663078308,0.3402822315692901,0.3184896409511566,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7325729131698608,0.4549894630908966,0.3766931593418121,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7210937738418579,0.4315258264541626,0.3110437989234924,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7002390027046204,0.3943088054656982,0.3860676288604736,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.6087452173233032,0.2549934089183807,1.2087194919586182,285.93768310546875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1177673339844,285.9375305175781,1.0,0.7313342690467834,1.0,1.0,0.0,1.0,-3.2031469345092773,3.203138589859009,8.249270649685059e-06,2.4740889072418213,1.0,1.0,0.0,411.6510620117188,410.0,33657.9609375,-0.0,4129.04443359375,1.0,282.7560119628906,284.7916259765625,292.420166015625,294.6112365722656,293.1499938964844,293.1499938964844,282.45001220703125,35244.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135696053504944,1.0,0.0,0.0,3.954274892807007,3.954301834106445,1.043342649609258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.126953125,0.0,1892.6422119140625,1895.4371337890625,0.0,2596.103759765625,0.9731671810150146,1.0,0.0,3.0,1.0,0.0
12327600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.6661812663078308,0.3402822315692901,0.3184896409511566,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7325729131698608,0.4549894630908966,0.3766931593418121,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7210937738418579,0.4315258264541626,0.3110437989234924,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7002390027046204,0.3943088054656982,0.3860676288604736,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.6087452173233032,0.2549934089183807,1.2087194919586182,285.93768310546875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1177673339844,285.9375305175781,1.0,0.7313342690467834,1.0,1.0,0.0,1.0,-3.2031469345092773,3.203138589859009,8.249270649685059e-06,2.4740889072418213,1.0,1.0,0.0,411.6510620117188,410.0,33657.9609375,-0.0,4129.04443359375,1.0,282.7560119628906,284.7916259765625,292.420166015625,294.6112365722656,293.1499938964844,293.1499938964844,282.45001220703125,35244.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135696053504944,1.0,0.0,0.0,3.954274892807007,3.954301834106445,1.043342649609258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.126953125,0.0,1892.6422119140625,1895.4371337890625,0.0,2596.103759765625,0.9731671810150146,1.0,0.0,3.0,1.0,0.0
12327660,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.6643227338790894,0.3379614055156708,0.3165907859802246,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.7310922741889954,0.4526579678058624,0.3750025033950805,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.7195692658424377,0.4292313158512115,0.3096008598804474,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.6987204551696777,0.3924453556537628,0.3845045268535614,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.6074621677398682,0.2537834942340851,1.204094648361206,285.7749938964844,284.95001220703125,294.4180908203125,289.4154357910156,294.4165954589844,297.1100769042969,285.7743835449219,1.0,0.7302066683769226,1.0,1.0,0.0,1.0,-3.1893017292022705,3.189293622970581,8.177779818652198e-06,2.463261127471924,1.0,1.0,0.0,412.4771118164063,410.0,35446.21484375,-0.0,4099.42822265625,1.0,282.4577941894531,284.5934753417969,292.5119323730469,294.8226623535156,293.1499938964844,293.1499938964844,282.45001220703125,35533.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345815539360046,1.0,0.0,0.0,3.970503091812134,3.970530271530152,1.051923959494161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.70947265625,0.0,1916.0401611328125,1895.4371337890625,0.0,2791.13525390625,0.9770274758338928,1.0,0.0,3.0,1.0,0.0
12327720,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743835449219,0.6641786694526672,0.3378037810325622,0.3164421021938324,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.7309760451316833,0.4524933397769928,0.3748676180839538,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.7194488048553467,0.4290713965892792,0.309485524892807,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.6985996961593628,0.3923127949237823,0.3843773007392883,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.607356607913971,0.2536941766738891,1.2037001848220823,285.7743225097656,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1094665527344,285.7740173339844,1.0,0.7301113605499268,1.0,1.0,0.0,1.0,-3.1881659030914307,3.188157796859741,8.171916306309868e-06,2.462367534637451,1.0,1.0,0.0,412.535888671875,410.0,35480.95703125,-0.0,4096.9580078125,1.0,282.4560546875,284.5926818847656,292.51226806640625,294.8219909667969,293.1499938964844,293.1499938964844,282.1499938964844,35549.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352629542350769,1.0,0.0,0.0,3.97137713432312,3.9714043140411377,1.0523871196710388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.7392578125,0.0,1917.3057861328125,1895.4371337890625,0.0,2797.490966796875,0.9772353768348694,1.0,0.0,3.0,1.0,0.0
12327780,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.6629363894462585,0.3362113535404205,0.3151402473449707,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.7299633026123047,0.4508475661277771,0.3736665844917297,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.7183984518051147,0.4274513125419616,0.3084626793861389,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.697544276714325,0.3909687995910644,0.3832381069660187,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.606421709060669,0.2527795732021332,1.200104832649231,285.6282043457031,284.95001220703125,294.4737548828125,289.47296142578125,294.4722595214844,297.1033020019531,285.6233825683594,1.0,0.7292189598083496,1.0,1.0,0.0,1.0,-3.177981376647949,3.17797327041626,8.119532139971852e-06,2.454397439956665,1.0,1.0,0.0,412.9906311035156,410.0,37045.4609375,-0.0,4074.466064453125,1.0,282.1813049316406,284.4178161621094,292.586181640625,295.0251159667969,293.1499938964844,293.1499938964844,282.1499938964844,35666.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496631979942322,1.0,0.0,0.0,3.977925539016724,3.977952718734741,1.0558605936239474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.44189453125,0.0,1926.8057861328125,1895.4371337890625,0.0,2932.115966796875,0.97879296541214,1.0,0.0,3.0,1.0,0.0
12327840,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.6619252562522888,0.3350192308425903,0.3140805959701538,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.7291368842124939,0.4496046006679535,0.3726896643638611,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.7175320386886597,0.4262328743934631,0.3076247274875641,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.6966725587844849,0.3899418413639068,0.3822958469390869,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.6056342124938965,0.252063512802124,1.1970616579055786,285.6062316894531,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0984802246094,285.60595703125,1.0,0.7284782528877258,1.0,1.0,0.0,1.0,-3.1695265769958496,3.16951847076416,8.07616288511781e-06,2.447777032852173,1.0,1.0,0.0,413.3614501953125,410.0,37307.51953125,-0.0,4055.833984375,1.0,282.1557922363281,284.3965148925781,292.59344482421875,295.0163879394531,293.1499938964844,293.1499938964844,281.8500061035156,35732.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549951910972595,1.0,0.0,0.0,3.981555938720703,3.9815833568573,1.057788722391706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.0400390625,0.0,1932.086181640625,1895.4371337890625,0.0,2982.076904296875,0.9796565175056458,1.0,0.0,3.0,1.0,0.0
12327900,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.6607999205589294,0.3335562348365783,0.3128602802753448,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.7282091975212097,0.4480739533901214,0.3715455234050751,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7165607213973999,0.4247352480888366,0.3066542446613312,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.6956921219825745,0.388670265674591,0.3811863660812378,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.604731023311615,0.2511694729328155,1.1934044361114502,285.47174072265625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0927734375,285.4647521972656,1.0,0.7275466322898865,1.0,1.0,0.0,1.0,-3.159543752670288,3.159535646438598,8.025093848118559e-06,2.439955472946167,1.0,1.0,0.0,413.667236328125,410.0,38765.265625,-0.0,4033.2099609375,1.0,281.89306640625,284.23309326171875,292.6601867675781,295.21539306640625,293.1499938964844,293.1499938964844,281.8500061035156,35793.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866602897644043,1.0,0.0,0.0,3.984973192214966,3.985000371932984,1.059605210684822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.04541015625,0.0,1937.06494140625,1895.4371337890625,0.0,3090.9423828125,0.9804692268371582,1.0,0.0,3.0,1.0,0.0
12327960,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.6595466136932373,0.3320200443267822,0.3115059435367584,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.7271761894226074,0.4464609026908874,0.3702841401100158,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.7154673337936401,0.4231588244438171,0.3055782318115234,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.6945924162864685,0.3873193860054016,0.3799507319927215,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367980957031,0.6037076115608215,0.2502067685127258,1.1892952919006348,285.4366455078125,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.08660888671875,285.4363098144531,1.0,0.7265182137489319,1.0,1.0,0.0,1.0,-3.148411750793457,3.1484038829803467,7.968365025590174e-06,2.4312446117401123,1.0,1.0,0.0,414.0287170410156,410.0,39087.52734375,-0.0,4008.20849609375,1.0,281.8557434082031,284.19976806640625,292.6733093261719,295.2051696777344,293.1499938964844,293.1499938964844,281.54998779296875,35840.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726342916488647,1.0,0.0,0.0,3.987607002258301,3.9876341819763184,1.0610062872729031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.13037109375,0.0,1940.9083251953125,1895.4371337890625,0.0,3147.52001953125,0.9810956716537476,1.0,0.0,3.0,1.0,0.0
12328020,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.657093346118927,0.3288630545139313,0.3087766468524933,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7251306772232056,0.4431195557117462,0.3677088320255279,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7132856249809265,0.4199004173278808,0.3033946752548218,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6924103498458862,0.3845055401325226,0.3774109482765198,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.601635754108429,0.2481844425201416,1.1807154417037964,285.264892578125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0746154785156,285.2644958496094,1.0,0.7243074178695679,1.0,1.0,0.0,1.0,-3.125494241714477,3.125486373901367,7.85218071541749e-06,2.413300037384033,1.0,1.0,0.0,414.5457153320313,410.0,40823.0859375,-0.0,3955.9091796875,1.0,281.5558166503906,284.0017395019531,292.7543334960937,295.39263916015625,293.1499938964844,293.1499938964844,281.25,35905.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885871767997742,1.0,0.0,0.0,3.991202116012573,3.99122953414917,1.0629203188727845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.76171875,0.0,1946.162841796875,1895.4371337890625,0.0,3296.99267578125,0.9819507598876952,1.0,0.0,3.0,1.0,0.0
12328080,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.657093346118927,0.3288630545139313,0.3087766468524933,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7251306772232056,0.4431195557117462,0.3677088320255279,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7132856249809265,0.4199004173278808,0.3033946752548218,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6924103498458862,0.3845055401325226,0.3774109482765198,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.601635754108429,0.2481844425201416,1.1807154417037964,285.264892578125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0746154785156,285.2644958496094,1.0,0.7243074178695679,1.0,1.0,0.0,1.0,-3.125494241714477,3.125486373901367,7.85218071541749e-06,2.413300037384033,1.0,1.0,0.0,414.5457153320313,410.0,40823.0859375,-0.0,3955.9091796875,1.0,281.5558166503906,284.0017395019531,292.7543334960937,295.39263916015625,293.1499938964844,293.1499938964844,281.25,35905.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885871767997742,1.0,0.0,0.0,3.991202116012573,3.99122953414917,1.0629203188727845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.76171875,0.0,1946.162841796875,1895.4371337890625,0.0,3296.99267578125,0.9819507598876952,1.0,0.0,3.0,1.0,0.0
12328140,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.6545804142951965,0.3255718946456909,0.3059220016002655,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7230033874511719,0.4396060705184936,0.364990770816803,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7109800577163696,0.4164782166481018,0.301093578338623,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.690139889717102,0.3815281093120575,0.3747105002403259,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.599440336227417,0.2460290044546127,1.1715012788772583,285.0902404785156,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0627746582031,285.0897216796875,1.0,0.7219011783599854,1.0,1.0,0.0,1.0,-3.1011271476745605,3.10111927986145,7.729590834060218e-06,2.394223213195801,1.0,1.0,0.0,414.9500732421875,410.0,42513.53515625,-0.0,3900.113525390625,1.0,281.2557983398437,283.8016967773437,292.8360595703125,295.5787048339844,293.1499938964844,293.1499938964844,280.95001220703125,35943.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032144546508788,1.0,0.0,0.0,3.993337392807007,3.993364810943604,1.0640579830578645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.478515625,0.0,1949.2880859375,1895.4371337890625,0.0,3433.529296875,0.9824585914611816,1.0,0.0,3.0,1.0,0.0
12328200,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.6545804142951965,0.3255718946456909,0.3059220016002655,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7230033874511719,0.4396060705184936,0.364990770816803,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7109800577163696,0.4164782166481018,0.301093578338623,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.690139889717102,0.3815281093120575,0.3747105002403259,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.599440336227417,0.2460290044546127,1.1715012788772583,285.0902404785156,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0627746582031,285.0897216796875,1.0,0.7219011783599854,1.0,1.0,0.0,1.0,-3.1011271476745605,3.10111927986145,7.729590834060218e-06,2.394223213195801,1.0,1.0,0.0,414.9500732421875,410.0,42513.53515625,-0.0,3900.113525390625,1.0,281.2557983398437,283.8016967773437,292.8360595703125,295.5787048339844,293.1499938964844,293.1499938964844,280.95001220703125,35943.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032144546508788,1.0,0.0,0.0,3.993337392807007,3.993364810943604,1.0640579830578645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.478515625,0.0,1949.2880859375,1895.4371337890625,0.0,3433.529296875,0.9824585914611816,1.0,0.0,3.0,1.0,0.0
12328260,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6520074605941772,0.3221564590930938,0.3029530942440033,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7207836508750916,0.4359316527843475,0.3621412515640259,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7085280418395996,0.4128985106945038,0.2986819446086883,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6877802610397339,0.3784016966819763,0.3718651831150055,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.5971251726150513,0.2437571138143539,1.161744475364685,284.91241455078125,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.05126953125,284.91180419921875,1.0,0.7193352580070496,1.0,1.0,0.0,1.0,-3.075477838516236,3.075470209121704,7.601603101647925e-06,2.3741466999053955,0.999073088169098,0.999073088169098,0.0,415.2797546386719,410.0,44152.7421875,-0.0,3841.532470703125,1.0,280.955810546875,283.5994873046875,292.9169921875,295.76171875,293.1499938964844,293.1499938964844,280.6499938964844,35992.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167084693908693,1.0,0.0,0.0,3.993936061859131,3.993963479995728,1.0643769883245111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.39697265625,0.0,1950.4786376953125,1895.4371337890625,0.0,3558.751708984375,0.9826200604438782,1.0,0.0,3.0,1.0,0.0
12328320,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6520074605941772,0.3221564590930938,0.3029530942440033,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7207836508750916,0.4359316527843475,0.3621412515640259,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7085280418395996,0.4128985106945038,0.2986819446086883,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6877802610397339,0.3784016966819763,0.3718651831150055,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.5971251726150513,0.2437571138143539,1.161744475364685,284.91241455078125,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.05126953125,284.91180419921875,1.0,0.7193352580070496,1.0,1.0,0.0,1.0,-3.075477838516236,3.075470209121704,7.601603101647925e-06,2.3741466999053955,0.999073088169098,0.999073088169098,0.0,415.2797546386719,410.0,44152.7421875,-0.0,3841.532470703125,1.0,280.955810546875,283.5994873046875,292.9169921875,295.76171875,293.1499938964844,293.1499938964844,280.6499938964844,35992.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167084693908693,1.0,0.0,0.0,3.993936061859131,3.993963479995728,1.0643769883245111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.39697265625,0.0,1950.4786376953125,1895.4371337890625,0.0,3558.751708984375,0.9826200604438782,1.0,0.0,3.0,1.0,0.0
12328380,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.649377167224884,0.3186285495758056,0.2998796105384826,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.7184612154960632,0.4321079552173614,0.359169065952301,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.7059365510940552,0.4091658294200897,0.2961615025997162,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.6853359341621399,0.37514328956604,0.3688912093639374,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.5946927666664124,0.2413817197084427,1.1515060663223269,284.7323913574219,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0401916503906,284.73175048828125,1.0,0.7166340351104736,1.0,1.0,0.0,1.0,-3.0486655235290527,3.0486581325531006,7.468965577572817e-06,2.3531649112701416,0.994627833366394,0.994627833366394,0.0,415.5581359863281,410.0,45724.9453125,-0.0,3780.669677734375,1.0,280.6557922363281,283.3962707519531,292.9957580566406,295.9393920898437,293.1499938964844,293.1499938964844,280.3500061035156,36119.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929135799407959,1.0,0.0,0.0,3.989973306655884,3.990000724792481,1.062265823748021e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.2158203125,0.0,1946.296875,1895.4371337890625,0.0,3673.217041015625,0.981793224811554,1.0,0.0,3.0,1.0,0.0
12328440,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.649377167224884,0.3186285495758056,0.2998796105384826,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.7184612154960632,0.4321079552173614,0.359169065952301,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.7059365510940552,0.4091658294200897,0.2961615025997162,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.6853359341621399,0.37514328956604,0.3688912093639374,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.5946927666664124,0.2413817197084427,1.1515060663223269,284.7323913574219,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0401916503906,284.73175048828125,1.0,0.7166340351104736,1.0,1.0,0.0,1.0,-3.0486655235290527,3.0486581325531006,7.468965577572817e-06,2.3531649112701416,0.994627833366394,0.994627833366394,0.0,415.5581359863281,410.0,45724.9453125,-0.0,3780.669677734375,1.0,280.6557922363281,283.3962707519531,292.9957580566406,295.9393920898437,293.1499938964844,293.1499938964844,280.3500061035156,36119.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929135799407959,1.0,0.0,0.0,3.989973306655884,3.990000724792481,1.062265823748021e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.2158203125,0.0,1946.296875,1895.4371337890625,0.0,3673.217041015625,0.981793224811554,1.0,0.0,3.0,1.0,0.0
12328500,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59228515625,0.6480944156646729,0.3168427050113678,0.2983532845973968,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59088134765625,0.7173023819923401,0.4301598072052002,0.3576762676239013,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910949707031,0.704655110836029,0.4072636663913727,0.2948987483978271,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914611816406,0.6841293573379517,0.373482197523117,0.3673962950706482,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940246582031,0.5934763550758362,0.2401710748672485,1.1463370323181152,284.5908203125,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0350036621094,284.5829772949219,1.0,0.7152518033981323,1.0,1.0,0.0,1.0,-3.0351901054382324,3.0351827144622803,7.402737992379116e-06,2.3426167964935303,0.9908599257469176,0.9908599257469176,0.0,415.633056640625,410.0,47025.12890625,-0.0,3750.022705078125,1.0,280.3929443359375,283.2279968261719,293.0585021972656,296.13140869140625,293.1499938964844,293.1499938964844,280.3500061035156,36202.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937290906906128,1.0,0.0,0.0,3.986042499542236,3.986069917678833,1.0601739859339432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.51220703125,0.0,1941.8143310546875,1895.4371337890625,0.0,3747.782958984375,0.980929672718048,1.0,0.0,3.0,1.0,0.0
12328560,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.6467007398605347,0.315003752708435,0.296716570854187,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506896972656,0.7160311341285706,0.4281501471996307,0.3560870885848999,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.7032517790794373,0.4052998721599579,0.2935455441474914,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.6828153729438782,0.3717650175094604,0.3658020496368408,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.5921521186828613,0.2389169186353683,1.1408523321151731,284.5506896972656,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.02960205078125,284.5500183105469,1.0,0.7138180732727051,1.0,1.0,0.0,1.0,-3.020838499069214,3.0208311080932617,7.332556378969457e-06,2.331395149230957,0.9877496361732484,0.9877496361732484,0.0,415.7938232421875,410.0,47221.66796875,-0.0,3718.006103515625,1.0,280.3557434082031,283.1925964355469,293.071533203125,296.11004638671875,293.1499938964844,293.1499938964844,280.04998779296875,36272.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405206441879272,1.0,0.0,0.0,3.98042345046997,3.980450868606568,1.0571870916464832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.5322265625,0.0,1935.01708984375,1895.4371337890625,0.0,3777.177978515625,0.97972172498703,1.0,0.0,3.0,1.0,0.0
12328620,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.6439838409423828,0.3112945854663849,0.2934731841087341,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.7134817242622375,0.4240707457065582,0.3529038429260254,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681335449219,0.7004793286323547,0.401315301656723,0.2908431589603424,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681640625,0.6802230477333069,0.3682772815227508,0.3626056611537933,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.589508593082428,0.2363743484020233,1.1298316717147827,284.3681030273437,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01959228515625,284.36737060546875,1.0,0.7109032869338989,1.0,1.0,0.0,1.0,-2.992098331451416,2.992091178894043,7.193007149908226e-06,2.30891752243042,0.9784305691719056,0.9784305691719056,0.0,415.9963073730469,410.0,48632.7578125,-0.0,3653.905517578125,1.0,280.055908203125,282.9893493652344,293.1433410644531,296.2723083496094,293.1499938964844,293.1499938964844,279.75,36451.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508749842643738,1.0,0.0,0.0,3.964343786239624,3.9643712043762207,1.0486628525541164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.263671875,0.0,1915.4930419921875,1895.4371337890625,0.0,3870.841552734375,0.9761926531791688,1.0,0.0,3.0,1.0,0.0
