time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328680,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.6439838409423828,0.3112945854663849,0.2934731841087341,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.7134817242622375,0.4240707457065582,0.3529038429260254,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681335449219,0.7004793286323547,0.401315301656723,0.2908431589603424,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681640625,0.6802230477333069,0.3682772815227508,0.3626056611537933,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.589508593082428,0.2363743484020233,1.1298316717147827,284.3681030273437,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01959228515625,284.36737060546875,1.0,0.7109032869338989,1.0,1.0,0.0,1.0,-2.992098331451416,2.992091178894043,7.193007149908226e-06,2.30891752243042,0.9784305691719056,0.9784305691719056,0.0,415.9963073730469,410.0,48632.7578125,-0.0,3653.905517578125,1.0,280.055908203125,282.9893493652344,293.1433410644531,296.2723083496094,293.1499938964844,293.1499938964844,279.75,36451.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508749842643738,1.0,0.0,0.0,3.964343786239624,3.9643712043762207,1.0486628525541164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.263671875,0.0,1915.4930419921875,1895.4371337890625,0.0,3870.841552734375,0.9761926531791688,1.0,0.0,3.0,1.0,0.0
12328740,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849975585937,0.6412377953529358,0.3075151145458221,0.290163904428482,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1848449707031,0.7108038067817688,0.4198839068412781,0.3496318757534027,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18487548828125,0.697630763053894,0.397227019071579,0.2880662977695465,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849060058594,0.677570104598999,0.364692747592926,0.3593151569366455,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1851501464844,0.5867735743522644,0.2337665408849716,1.1185041666030884,284.1848449707031,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0101623535156,284.1841125488281,1.0,0.7079054713249207,1.0,1.0,0.0,1.0,-2.962583065032959,2.962575912475586,7.051106877042912e-06,2.285841464996338,0.966664731502533,0.966664731502533,0.0,416.1668395996094,410.0,49950.046875,-0.0,3588.7578125,1.0,279.75604248046875,282.7868957519531,293.2107849121094,296.4250183105469,293.1499938964844,293.1499938964844,279.45001220703125,36660.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602669477462769,1.0,0.0,0.0,3.940671682357788,3.9406988620758057,1.036176627167151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.33447265625,0.0,1886.5701904296875,1895.4371337890625,0.0,3954.965087890625,0.9709717631340028,1.0,0.0,3.0,1.0,0.0
12328800,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849975585937,0.6412377953529358,0.3075151145458221,0.290163904428482,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1848449707031,0.7108038067817688,0.4198839068412781,0.3496318757534027,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18487548828125,0.697630763053894,0.397227019071579,0.2880662977695465,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849060058594,0.677570104598999,0.364692747592926,0.3593151569366455,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1851501464844,0.5867735743522644,0.2337665408849716,1.1185041666030884,284.1848449707031,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0101623535156,284.1841125488281,1.0,0.7079054713249207,1.0,1.0,0.0,1.0,-2.962583065032959,2.962575912475586,7.051106877042912e-06,2.285841464996338,0.966664731502533,0.966664731502533,0.0,416.1668395996094,410.0,49950.046875,-0.0,3588.7578125,1.0,279.75604248046875,282.7868957519531,293.2107849121094,296.4250183105469,293.1499938964844,293.1499938964844,279.45001220703125,36660.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602669477462769,1.0,0.0,0.0,3.940671682357788,3.9406988620758057,1.036176627167151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.33447265625,0.0,1886.5701904296875,1895.4371337890625,0.0,3954.965087890625,0.9709717631340028,1.0,0.0,3.0,1.0,0.0
12328860,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020751953125,0.638469934463501,0.3036794662475586,0.2868001461029053,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.7079830765724182,0.415603905916214,0.3462816774845123,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.001953125,0.6947150230407715,0.3930497467517853,0.2852242290973663,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.6748659014701843,0.3610243797302246,0.3559416532516479,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0022277832031,0.5839566588401794,0.2311057150363922,1.1069213151931765,284.0019226074219,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0013732910156,284.001220703125,1.0,0.7048384547233582,1.0,1.0,0.0,1.0,-2.93240737915039,2.9324004650115967,6.907513579790248e-06,2.262258052825928,0.9524644613265992,0.9524644613265992,0.0,416.3082275390625,410.0,51162.97265625,-0.0,3522.89501953125,1.0,279.4562072753906,282.5863647460937,293.2730712890625,296.5667724609375,293.1499938964844,293.1499938964844,279.1499938964844,36902.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687386751174928,1.0,0.0,0.0,3.908126592636109,3.908153533935547,1.0191322417085755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.9677734375,0.0,1846.9884033203125,1895.4371337890625,0.0,4030.08935546875,0.9637793302536012,1.0,0.0,3.0,1.0,0.0
12328920,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020751953125,0.638469934463501,0.3036794662475586,0.2868001461029053,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.7079830765724182,0.415603905916214,0.3462816774845123,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.001953125,0.6947150230407715,0.3930497467517853,0.2852242290973663,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.6748659014701843,0.3610243797302246,0.3559416532516479,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0022277832031,0.5839566588401794,0.2311057150363922,1.1069213151931765,284.0019226074219,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0013732910156,284.001220703125,1.0,0.7048384547233582,1.0,1.0,0.0,1.0,-2.93240737915039,2.9324004650115967,6.907513579790248e-06,2.262258052825928,0.9524644613265992,0.9524644613265992,0.0,416.3082275390625,410.0,51162.97265625,-0.0,3522.89501953125,1.0,279.4562072753906,282.5863647460937,293.2730712890625,296.5667724609375,293.1499938964844,293.1499938964844,279.1499938964844,36902.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687386751174928,1.0,0.0,0.0,3.908126592636109,3.908153533935547,1.0191322417085755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.9677734375,0.0,1846.9884033203125,1895.4371337890625,0.0,4030.08935546875,0.9637793302536012,1.0,0.0,3.0,1.0,0.0
12328980,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8206787109375,0.6356887817382812,0.2998042702674866,0.2833959758281708,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.820556640625,0.7050668001174927,0.4112477898597717,0.3428659737110138,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.820556640625,0.6917446255683899,0.3888008594512939,0.2823283076286316,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.6721231937408447,0.357287734746933,0.3524989187717438,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208312988281,0.5810709595680237,0.2284057736396789,1.095141887664795,283.820556640625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9933166503906,283.8199157714844,1.0,0.7017167210578918,1.0,1.0,0.0,1.0,-2.901707172393799,2.901700258255005,6.762961675121915e-06,2.238273859024048,0.9358591437339784,0.9358591437339784,0.0,416.419921875,410.0,52260.2265625,-0.0,3456.6630859375,1.0,279.1564636230469,282.3890380859375,293.3293762207031,296.6960754394531,293.1499938964844,293.1499938964844,278.8500061035156,37187.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763316512107848,1.0,0.0,0.0,3.8651282787323,3.865154504776001,9.968299536922132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.9501953125,0.0,1795.35009765625,1895.4371337890625,0.0,4096.75537109375,0.954273760318756,1.0,0.0,3.0,1.0,0.0
12329040,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8206787109375,0.6356887817382812,0.2998042702674866,0.2833959758281708,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.820556640625,0.7050668001174927,0.4112477898597717,0.3428659737110138,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.820556640625,0.6917446255683899,0.3888008594512939,0.2823283076286316,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.6721231937408447,0.357287734746933,0.3524989187717438,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208312988281,0.5810709595680237,0.2284057736396789,1.095141887664795,283.820556640625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9933166503906,283.8199157714844,1.0,0.7017167210578918,1.0,1.0,0.0,1.0,-2.901707172393799,2.901700258255005,6.762961675121915e-06,2.238273859024048,0.9358591437339784,0.9358591437339784,0.0,416.419921875,410.0,52260.2265625,-0.0,3456.6630859375,1.0,279.1564636230469,282.3890380859375,293.3293762207031,296.6960754394531,293.1499938964844,293.1499938964844,278.8500061035156,37187.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763316512107848,1.0,0.0,0.0,3.8651282787323,3.865154504776001,9.968299536922132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.9501953125,0.0,1795.35009765625,1895.4371337890625,0.0,4096.75537109375,0.954273760318756,1.0,0.0,3.0,1.0,0.0
12329100,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835021972656,0.6343416571617126,0.2978759109973907,0.2817261517047882,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.7036330699920654,0.4090646505355835,0.3411717712879181,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6821594238281,0.6902912855148315,0.3866737484931946,0.2808967530727386,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6825561523437,0.670783281326294,0.3554153740406036,0.3507908880710602,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853332519531,0.5796473622322083,0.2270587831735611,1.0893032550811768,283.6818542480469,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9897766113281,283.6734924316406,1.0,0.7001516819000244,1.0,1.0,0.0,1.0,-2.886512517929077,2.8865058422088623,6.691979706374696e-06,2.226401805877685,0.9260668158531188,0.9260668158531188,0.0,416.4194030761719,410.0,53264.03515625,-0.0,3423.954833984375,1.0,278.8960876464844,282.22760009765625,293.3769226074219,296.86041259765625,293.1499938964844,293.1499938964844,278.8500061035156,37362.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819039702415466,1.0,0.0,0.0,3.839275598526001,3.839301824569702,9.83539621302043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.2685546875,0.0,1764.838623046875,1895.4371337890625,0.0,4145.25146484375,0.948537826538086,1.0,0.0,3.0,1.0,0.0
12329160,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6424865722656,0.6329038143157959,0.295909434556961,0.2799681425094604,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64239501953125,0.70210200548172,0.4068359732627868,0.3394001424312591,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64239501953125,0.6887356042861938,0.384501188993454,0.2793921828269958,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6424255371094,0.6693572998046875,0.3535015881061554,0.3490034341812134,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6426086425781,0.5781333446502686,0.2256829440593719,1.0832343101501465,283.64239501953125,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9860534667969,283.6418762207031,1.0,0.6985559463500977,1.0,1.0,0.0,1.0,-2.87064266204834,2.870636224746704,6.618272891500965e-06,2.214015245437622,0.9169038534164428,0.9169038534164428,0.0,416.4993286132813,410.0,53228.99609375,-0.0,3390.43359375,1.0,278.8567810058594,282.19683837890625,293.37896728515625,296.8113098144531,293.1499938964844,293.1499938964844,278.54998779296875,37523.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830787777900696,1.0,0.0,0.0,3.809758186340332,3.809783935546875,9.684742963145254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.73193359375,0.0,1730.17431640625,1895.4371337890625,0.0,4155.427734375,0.9420448541641236,1.0,0.0,3.0,1.0,0.0
12329220,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.6301250457763672,0.2920191287994385,0.2765363156795501,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.6991066932678223,0.4023937880992889,0.3359025120735168,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.6857073307037354,0.3801763951778412,0.2764320075511932,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.6665868163108826,0.3496889173984527,0.3454748392105102,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698486328125,0.5751649737358093,0.2229566872119903,1.0712779760360718,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9796142578125,283.4693908691406,1.0,0.6953737139701843,1.0,1.0,0.0,1.0,-2.839402198791504,2.839395761489868,6.474363544839434e-06,2.189629077911377,0.8956875801086426,0.8956875801086426,0.0,416.542236328125,410.0,54054.76171875,0.0,3324.60888671875,1.0,278.5572509765625,282.0120849609375,293.4210205078125,296.9107666015625,293.1499938964844,293.1499938964844,278.8500061035156,37916.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889968633651732,1.0,0.0,0.0,3.739779710769653,3.739804983139038,9.332227932645764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.228515625,0.0,1650.0594482421875,1895.4371337890625,0.0,4206.423828125,0.9266208410263062,1.0,0.0,3.0,1.0,0.0
12329280,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.6301250457763672,0.2920191287994385,0.2765363156795501,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.6991066932678223,0.4023937880992889,0.3359025120735168,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.6857073307037354,0.3801763951778412,0.2764320075511932,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.6665868163108826,0.3496889173984527,0.3454748392105102,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698486328125,0.5751649737358093,0.2229566872119903,1.0712779760360718,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9796142578125,283.4693908691406,1.0,0.6953737139701843,1.0,1.0,0.0,1.0,-2.839402198791504,2.839395761489868,6.474363544839434e-06,2.189629077911377,0.8956875801086426,0.8956875801086426,0.0,416.542236328125,410.0,54054.76171875,0.0,3324.60888671875,1.0,278.5572509765625,282.0120849609375,293.4210205078125,296.9107666015625,293.1499938964844,293.1499938964844,278.8500061035156,37916.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889968633651732,1.0,0.0,0.0,3.739779710769653,3.739804983139038,9.332227932645764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.228515625,0.0,1650.0594482421875,1895.4371337890625,0.0,4206.423828125,0.9266208410263062,1.0,0.0,3.0,1.0,0.0
12329340,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68463134765625,0.6283223032951355,0.289771556854248,0.2740352749824524,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852111816406,0.697049617767334,0.3994694948196411,0.3331513106822967,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.6836925148963928,0.3774817585945129,0.2741786539554596,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.6647188067436218,0.3472313284873962,0.3427229225635528,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839904785156,0.5731151103973389,0.2212218195199966,1.0619385242462158,283.68524169921875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9836120605469,283.6884765625,1.0,0.6925314664840698,1.0,1.0,0.0,1.0,-2.8152499198913574,2.8152434825897217,6.363760348904179e-06,2.170579195022583,0.8804943561553955,0.8804943561553955,0.0,415.669921875,410.0,52494.95703125,0.0,3270.044677734375,1.0,278.8425598144531,282.2579040527344,293.38873291015625,296.7132568359375,293.1499938964844,293.1499938964844,279.1499938964844,37927.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747397899627686,1.0,0.0,0.0,3.6671881675720215,3.66721248626709,8.9734544417297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.1162109375,0.0,1566.862060546875,1895.4371337890625,0.0,4082.833740234375,0.9104535579681396,1.0,0.0,3.0,1.0,0.0
12329400,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68463134765625,0.6283223032951355,0.289771556854248,0.2740352749824524,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852111816406,0.697049617767334,0.3994694948196411,0.3331513106822967,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.6836925148963928,0.3774817585945129,0.2741786539554596,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.6647188067436218,0.3472313284873962,0.3427229225635528,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839904785156,0.5731151103973389,0.2212218195199966,1.0619385242462158,283.68524169921875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9836120605469,283.6884765625,1.0,0.6925314664840698,1.0,1.0,0.0,1.0,-2.8152499198913574,2.8152434825897217,6.363760348904179e-06,2.170579195022583,0.8804943561553955,0.8804943561553955,0.0,415.669921875,410.0,52494.95703125,0.0,3270.044677734375,1.0,278.8425598144531,282.2579040527344,293.38873291015625,296.7132568359375,293.1499938964844,293.1499938964844,279.1499938964844,37927.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747397899627686,1.0,0.0,0.0,3.6671881675720215,3.66721248626709,8.9734544417297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.1162109375,0.0,1566.862060546875,1895.4371337890625,0.0,4082.833740234375,0.9104535579681396,1.0,0.0,3.0,1.0,0.0
12329460,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.6279420852661133,0.2889536023139953,0.2729998826980591,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262084960937,0.6964359283447266,0.3980335593223572,0.331712394952774,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261169433594,0.6831794381141663,0.3762806951999664,0.2730953991413116,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.6642398834228516,0.3461478650569916,0.3413789570331573,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92486572265625,0.5726726055145264,0.2206441164016723,1.0579577684402466,283.9262390136719,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.9985656738281,283.9298095703125,1.0,0.6906076669692993,1.0,1.0,0.0,1.0,-2.8042588233947754,2.8042526245117188,6.31356442681863e-06,2.161827802658081,0.8687429428100586,0.8687429428100586,0.0,413.9042053222656,410.0,51034.1328125,0.0,3238.885498046875,1.0,279.1416320800781,282.52325439453125,293.40985107421875,296.6280212402344,293.1499938964844,293.1499938964844,279.45001220703125,37772.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600169658660888,1.0,0.0,0.0,3.6001079082489014,3.6001317501068115,8.648172524772235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.2412109375,0.0,1491.44873046875,1895.4371337890625,0.0,3952.7373046875,0.8954168558120728,1.0,0.0,3.0,1.0,0.0
12329520,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.6279420852661133,0.2889536023139953,0.2729998826980591,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262084960937,0.6964359283447266,0.3980335593223572,0.331712394952774,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261169433594,0.6831794381141663,0.3762806951999664,0.2730953991413116,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.6642398834228516,0.3461478650569916,0.3413789570331573,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92486572265625,0.5726726055145264,0.2206441164016723,1.0579577684402466,283.9262390136719,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.9985656738281,283.9298095703125,1.0,0.6906076669692993,1.0,1.0,0.0,1.0,-2.8042588233947754,2.8042526245117188,6.31356442681863e-06,2.161827802658081,0.8687429428100586,0.8687429428100586,0.0,413.9042053222656,410.0,51034.1328125,0.0,3238.885498046875,1.0,279.1416320800781,282.52325439453125,293.40985107421875,296.6280212402344,293.1499938964844,293.1499938964844,279.45001220703125,37772.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600169658660888,1.0,0.0,0.0,3.6001079082489014,3.6001317501068115,8.648172524772235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.2412109375,0.0,1491.44873046875,1895.4371337890625,0.0,3952.7373046875,0.8954168558120728,1.0,0.0,3.0,1.0,0.0
12329580,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.6281404495239258,0.2888110280036926,0.2726886570453644,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.166015625,0.6964426636695862,0.3973852694034576,0.3310087323188782,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.6832836270332336,0.3758263885974884,0.2726255059242248,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.165771484375,0.6643788814544678,0.3458116352558136,0.3408513069152832,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646728515625,0.5730825662612915,0.2207720279693603,1.057550311088562,284.166015625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0186462402344,284.16949462890625,1.0,0.689523458480835,1.0,1.0,0.0,1.0,-2.8011953830718994,2.801188945770264,6.299434062384535e-06,2.159308433532715,0.8601806163787842,0.8601806163787842,0.0,412.2285461425781,410.0,49653.15625,0.0,3224.583740234375,1.0,279.4410705566406,282.78485107421875,293.43603515625,296.567138671875,293.1499938964844,293.1499938964844,279.75,37516.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472945928573608,1.0,0.0,0.0,3.542369842529297,3.542393207550049,8.373000355277327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.0166015625,0.0,1427.6983642578125,1895.4371337890625,0.0,3838.55712890625,0.8824032545089722,1.0,0.0,3.0,1.0,0.0
12329640,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.6281404495239258,0.2888110280036926,0.2726886570453644,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.166015625,0.6964426636695862,0.3973852694034576,0.3310087323188782,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.6832836270332336,0.3758263885974884,0.2726255059242248,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.165771484375,0.6643788814544678,0.3458116352558136,0.3408513069152832,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646728515625,0.5730825662612915,0.2207720279693603,1.057550311088562,284.166015625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0186462402344,284.16949462890625,1.0,0.689523458480835,1.0,1.0,0.0,1.0,-2.8011953830718994,2.801188945770264,6.299434062384535e-06,2.159308433532715,0.8601806163787842,0.8601806163787842,0.0,412.2285461425781,410.0,49653.15625,0.0,3224.583740234375,1.0,279.4410705566406,282.78485107421875,293.43603515625,296.567138671875,293.1499938964844,293.1499938964844,279.75,37516.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472945928573608,1.0,0.0,0.0,3.542369842529297,3.542393207550049,8.373000355277327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.0166015625,0.0,1427.6983642578125,1895.4371337890625,0.0,3838.55712890625,0.8824032545089722,1.0,0.0,3.0,1.0,0.0
12329700,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.6282981634140015,0.2888686954975128,0.27265465259552,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.6965148448944092,0.3972248435020447,0.3307982981204986,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251037597656,0.6833980679512024,0.3757490813732147,0.2725009322166443,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3245849609375,0.664523720741272,0.3458009362220764,0.3407495319843292,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32098388671875,0.5734291672706604,0.2209950536489486,1.0581485033035278,284.32550048828125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0293273925781,284.3367919921875,1.0,0.6892252564430237,1.0,1.0,0.0,1.0,-2.801301956176758,2.801295757293701,6.299816050159279e-06,2.1593456268310547,0.8575584292411804,0.8575584292411804,0.0,411.5621948242188,410.0,48518.76171875,0.0,3221.6220703125,1.0,279.6954040527344,282.96929931640625,293.4238586425781,296.4375305175781,293.1499938964844,293.1499938964844,279.75,37347.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395354390144348,1.0,0.0,0.0,3.517608404159546,3.5176315307617188,8.256354249169817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.43798828125,0.0,1400.52392578125,1895.4371337890625,0.0,3768.219970703125,0.8768249750137329,1.0,0.0,3.0,1.0,0.0
12329760,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3972473144531,0.6285725831985474,0.2890402674674988,0.2727684378623962,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977966308594,0.6967045664787292,0.397192895412445,0.3307278156280517,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.6836345791816711,0.3757961690425873,0.2724988460540771,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3975830078125,0.6647831201553345,0.3459108471870422,0.340799331665039,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966369628906,0.5739219784736633,0.2213291674852371,1.059359431266785,284.3978271484375,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0404968261719,284.4009704589844,1.0,0.6890836358070374,1.0,1.0,0.0,1.0,-2.802849769592285,2.8028435707092285,6.306703653535806e-06,2.160503625869751,0.8546514511108398,0.8546514511108398,0.0,410.9139099121094,410.0,48315.15625,0.0,3221.7041015625,1.0,279.7406616210937,283.0373840332031,293.4510498046875,296.5019226074219,293.1499938964844,293.1499938964844,280.04998779296875,37195.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360959529876708,1.0,0.0,0.0,3.496545553207397,3.496568441390991,8.157774686878838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.08349609375,0.0,1377.6175537109375,1895.4371337890625,0.0,3736.886962890625,0.8719953298568726,1.0,0.0,3.0,1.0,0.0
12329820,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61724853515625,0.6291183829307556,0.2895038425922394,0.2730930149555206,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61773681640625,0.6970892548561096,0.3972938954830169,0.3307168483734131,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61767578125,0.6841028332710266,0.3760380148887634,0.2725905776023865,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175537109375,0.6653191447257996,0.3462883532047272,0.3410501182079315,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.5749961137771606,0.2221598476171493,1.062588095664978,284.6177673339844,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0623474121094,284.62042236328125,1.0,0.6891122460365295,1.0,1.0,0.0,1.0,-2.807513952255249,2.8075075149536133,6.3276597757067066e-06,2.1640756130218506,0.851972222328186,0.851972222328186,0.0,409.9488220214844,410.0,46999.4609375,0.0,3226.672607421875,1.0,280.0401916503906,283.2778015136719,293.45233154296875,296.42535400390625,293.1499938964844,293.1499938964844,280.3500061035156,36841.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258225560188292,1.0,0.0,0.0,3.463982582092285,3.4640049934387207,8.006537086657772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.9921875,0.0,1341.873779296875,1895.4371337890625,0.0,3642.792236328125,0.8645043969154358,1.0,0.0,3.0,1.0,0.0
12329880,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61724853515625,0.6291183829307556,0.2895038425922394,0.2730930149555206,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61773681640625,0.6970892548561096,0.3972938954830169,0.3307168483734131,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61767578125,0.6841028332710266,0.3760380148887634,0.2725905776023865,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175537109375,0.6653191447257996,0.3462883532047272,0.3410501182079315,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.5749961137771606,0.2221598476171493,1.062588095664978,284.6177673339844,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0623474121094,284.62042236328125,1.0,0.6891122460365295,1.0,1.0,0.0,1.0,-2.807513952255249,2.8075075149536133,6.3276597757067066e-06,2.1640756130218506,0.851972222328186,0.851972222328186,0.0,409.9488220214844,410.0,46999.4609375,0.0,3226.672607421875,1.0,280.0401916503906,283.2778015136719,293.45233154296875,296.42535400390625,293.1499938964844,293.1499938964844,280.3500061035156,36841.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258225560188292,1.0,0.0,0.0,3.463982582092285,3.4640049934387207,8.006537086657772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.9921875,0.0,1341.873779296875,1895.4371337890625,0.0,3642.792236328125,0.8645043969154358,1.0,0.0,3.0,1.0,0.0
12329940,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.629728376865387,0.2901259064674377,0.27358078956604,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.6975442171096802,0.3975976407527923,0.3308895230293274,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.6846375465393066,0.3764670789241791,0.2728302776813507,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.6659314632415771,0.3468558192253113,0.3415047526359558,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.5762085914611816,0.2231727540493011,1.0667558908462524,284.8243103027344,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.083251953125,284.8264465332031,1.0,0.6894740462303162,1.0,1.0,0.0,1.0,-2.8141863346099854,2.8141798973083496,6.357821803248953e-06,2.169241428375244,0.8519547581672668,0.8519547581672668,0.0,409.2588195800781,410.0,45689.0390625,0.0,3237.102783203125,1.0,280.33990478515625,283.5052185058594,293.4396057128906,296.33563232421875,293.1499938964844,293.1499938964844,280.6499938964844,36480.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160708785057068,1.0,0.0,0.0,3.445080518722534,3.44510269165039,7.919395557109965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.3017578125,0.0,1320.3021240234375,1895.4371337890625,0.0,3552.854736328125,0.8600307703018188,1.0,0.0,3.0,1.0,0.0
12330000,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.629728376865387,0.2901259064674377,0.27358078956604,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.6975442171096802,0.3975976407527923,0.3308895230293274,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.6846375465393066,0.3764670789241791,0.2728302776813507,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.6659314632415771,0.3468558192253113,0.3415047526359558,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.5762085914611816,0.2231727540493011,1.0667558908462524,284.8243103027344,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.083251953125,284.8264465332031,1.0,0.6894740462303162,1.0,1.0,0.0,1.0,-2.8141863346099854,2.8141798973083496,6.357821803248953e-06,2.169241428375244,0.8519547581672668,0.8519547581672668,0.0,409.2588195800781,410.0,45689.0390625,0.0,3237.102783203125,1.0,280.33990478515625,283.5052185058594,293.4396057128906,296.33563232421875,293.1499938964844,293.1499938964844,280.6499938964844,36480.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160708785057068,1.0,0.0,0.0,3.445080518722534,3.44510269165039,7.919395557109965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.3017578125,0.0,1320.3021240234375,1895.4371337890625,0.0,3552.854736328125,0.8600307703018188,1.0,0.0,3.0,1.0,0.0
12330060,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6302762627601624,0.2906887829303741,0.2740963399410248,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6979358792304993,0.3978738784790039,0.3311156332492828,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6851047873497009,0.3768584132194519,0.2731080651283264,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6664825677871704,0.3473826646804809,0.3420103788375854,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.5773595571517944,0.224127784371376,1.0711069107055664,285.01690673828125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1010437011719,285.0184326171875,1.0,0.6900258660316467,1.0,1.0,0.0,1.0,-2.8212978839874268,2.821291446685791,6.390183898474788e-06,2.174809455871582,0.8544095754623413,0.8544095754623413,0.0,408.8885803222656,410.0,44370.4765625,-0.0,3250.0029296875,1.0,280.6398010253906,283.7194519042969,293.4140014648437,296.2325134277344,293.1499938964844,293.1499938964844,280.95001220703125,36127.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064275026321412,1.0,0.0,0.0,3.4395267963409424,3.43954873085022,7.893883093856857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.86376953125,0.0,1312.2677001953125,1895.4371337890625,0.0,3463.420166015625,0.8585193753242493,1.0,0.0,3.0,1.0,0.0
12330120,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6302762627601624,0.2906887829303741,0.2740963399410248,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6979358792304993,0.3978738784790039,0.3311156332492828,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6851047873497009,0.3768584132194519,0.2731080651283264,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6664825677871704,0.3473826646804809,0.3420103788375854,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.5773595571517944,0.224127784371376,1.0711069107055664,285.01690673828125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1010437011719,285.0184326171875,1.0,0.6900258660316467,1.0,1.0,0.0,1.0,-2.8212978839874268,2.821291446685791,6.390183898474788e-06,2.174809455871582,0.8544095754623413,0.8544095754623413,0.0,408.8885803222656,410.0,44370.4765625,-0.0,3250.0029296875,1.0,280.6398010253906,283.7194519042969,293.4140014648437,296.2325134277344,293.1499938964844,293.1499938964844,280.95001220703125,36127.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064275026321412,1.0,0.0,0.0,3.4395267963409424,3.43954873085022,7.893883093856857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.86376953125,0.0,1312.2677001953125,1895.4371337890625,0.0,3463.420166015625,0.8585193753242493,1.0,0.0,3.0,1.0,0.0
12330180,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.6306281089782715,0.2911131978034973,0.2744889259338379,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.6981184482574463,0.3980197310447693,0.331242948770523,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6853606700897217,0.3771188855171203,0.2732981443405151,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.6668186187744141,0.3477631509304046,0.3423850536346435,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.578212559223175,0.2248983830213546,1.074682593345642,285.1957702636719,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1147766113281,285.1967468261719,1.0,0.6905836462974548,1.0,1.0,0.0,1.0,-2.8269271850585938,2.826920747756958,6.415942607418401e-06,2.1792547702789307,0.8591551184654236,0.8591551184654236,0.0,408.8537902832031,410.0,43031.1953125,-0.0,3261.488037109375,1.0,280.9397888183594,283.9211730957031,293.3783874511719,296.1177062988281,293.1499938964844,293.1499938964844,281.25,35795.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896526038646698,1.0,0.0,0.0,3.446519136428833,3.4465410709381104,7.926010994196986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.23583984375,0.0,1316.9051513671875,1895.4371337890625,0.0,3371.180908203125,0.8598067164421082,1.0,0.0,3.0,1.0,0.0
12330240,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.6306281089782715,0.2911131978034973,0.2744889259338379,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.6981184482574463,0.3980197310447693,0.331242948770523,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6853606700897217,0.3771188855171203,0.2732981443405151,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.6668186187744141,0.3477631509304046,0.3423850536346435,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.578212559223175,0.2248983830213546,1.074682593345642,285.1957702636719,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1147766113281,285.1967468261719,1.0,0.6905836462974548,1.0,1.0,0.0,1.0,-2.8269271850585938,2.826920747756958,6.415942607418401e-06,2.1792547702789307,0.8591551184654236,0.8591551184654236,0.0,408.8537902832031,410.0,43031.1953125,-0.0,3261.488037109375,1.0,280.9397888183594,283.9211730957031,293.3783874511719,296.1177062988281,293.1499938964844,293.1499938964844,281.25,35795.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896526038646698,1.0,0.0,0.0,3.446519136428833,3.4465410709381104,7.926010994196986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.23583984375,0.0,1316.9051513671875,1895.4371337890625,0.0,3371.180908203125,0.8598067164421082,1.0,0.0,3.0,1.0,0.0
12330300,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.6307321786880493,0.2912824153900146,0.2746267318725586,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.6981363296508789,0.398051381111145,0.3312583863735199,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.6854121685028076,0.3772071301937103,0.273348867893219,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.6669121980667114,0.3479081988334656,0.3425142168998718,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.578539252281189,0.2252276688814163,1.0761737823486328,285.32080078125,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1203918457031,285.3293151855469,1.0,0.6908385753631592,1.0,1.0,0.0,1.0,-2.8291237354278564,2.8291172981262207,6.4260507315339055e-06,2.181008815765381,0.862825334072113,0.862825334072113,0.0,408.9211730957031,410.0,41890.70703125,-0.0,3266.3681640625,1.0,281.1929931640625,284.0722961425781,293.3349304199219,295.9608459472656,293.1499938964844,293.1499938964844,281.25,35627.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889348566532135,1.0,0.0,0.0,3.4541594982147217,3.454181671142578,7.961191954564129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.20068359375,0.0,1323.3719482421875,1895.4371337890625,0.0,3304.11474609375,0.8614084124565125,1.0,0.0,3.0,1.0,0.0
12330360,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.6309020519256592,0.2914875447750091,0.2748264968395233,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.6982169151306152,0.3981158435344696,0.3313219845294952,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.6855326890945435,0.3773312568664551,0.2734473049640655,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.6670613884925842,0.3480787575244903,0.3426883518695831,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.5789061784744263,0.2255643159151077,1.0777387619018557,285.3631591796875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1257629394531,285.3636779785156,1.0,0.6911008954048157,1.0,1.0,0.0,1.0,-2.83166241645813,2.831655979156494,6.437715455831494e-06,2.183023929595948,0.8660532236099243,0.8660532236099243,0.0,408.9244384765625,410.0,41672.4609375,-0.0,3271.655029296875,1.0,281.2400207519531,284.1125183105469,293.33416748046875,295.9928894042969,293.1499938964844,293.1499938964844,281.54998779296875,35491.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862400054931641,1.0,0.0,0.0,3.464987277984619,3.465009450912476,8.011181762412889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.9560546875,0.0,1333.2957763671875,1895.4371337890625,0.0,3275.02734375,0.8636685013771057,1.0,0.0,3.0,1.0,0.0
12330420,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.6311578154563904,0.2918490469455719,0.2751484513282776,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.6982970833778381,0.3982011675834656,0.3313880860805511,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.6856868267059326,0.3775335252285003,0.2735860049724579,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.6672763824462891,0.3483694493770599,0.3429627120494842,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.5795245170593262,0.2261698991060257,1.080491542816162,285.5210266113281,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1347961425781,285.52117919921875,1.0,0.691577136516571,1.0,1.0,0.0,1.0,-2.83594822883606,2.835941791534424,6.4575206124573015e-06,2.186465263366699,0.8749934434890747,0.8749934434890747,0.0,409.0042419433594,410.0,40294.203125,-0.0,3280.95458984375,1.0,281.5401916503906,284.2953186035156,293.28240966796875,295.8591613769531,293.1499938964844,293.1499938964844,281.8500061035156,35218.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755205273628235,1.0,0.0,0.0,3.4937241077423096,3.493746519088745,8.144614298544184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.951171875,0.0,1360.5574951171875,1895.4371337890625,0.0,3174.587890625,0.8698495626449585,1.0,0.0,3.0,1.0,0.0
12330480,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.6311578154563904,0.2918490469455719,0.2751484513282776,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.6982970833778381,0.3982011675834656,0.3313880860805511,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.6856868267059326,0.3775335252285003,0.2735860049724579,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.6672763824462891,0.3483694493770599,0.3429627120494842,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.5795245170593262,0.2261698991060257,1.080491542816162,285.5210266113281,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1347961425781,285.52117919921875,1.0,0.691577136516571,1.0,1.0,0.0,1.0,-2.83594822883606,2.835941791534424,6.4575206124573015e-06,2.186465263366699,0.8749934434890747,0.8749934434890747,0.0,409.0042419433594,410.0,40294.203125,-0.0,3280.95458984375,1.0,281.5401916503906,284.2953186035156,293.28240966796875,295.8591613769531,293.1499938964844,293.1499938964844,281.8500061035156,35218.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755205273628235,1.0,0.0,0.0,3.4937241077423096,3.493746519088745,8.144614298544184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.951171875,0.0,1360.5574951171875,1895.4371337890625,0.0,3174.587890625,0.8698495626449585,1.0,0.0,3.0,1.0,0.0
